time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,9.516689897282048e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,0.0001002162243821,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,7.40198083803989e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,0.0001002153949229,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,0.0004753707326017,284.6074523925781,294.1499938964844,294.9261474609375,286.9425048828125,294.7657470703125,295.1507568359375,283.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,8.122188568115234,-0.0,-7.012285863083889e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.0,9.518108709016816e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,0.0001002311546471,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,7.4030838732142e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.0001002303397399,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,0.0004754416586365,284.6054077148437,294.1499938964844,294.8999938964844,286.9238586425781,294.7670593261719,295.1158447265625,283.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142951505258,7.535647661427447e-09,0.0010142875835299,-0.0187937896698713,0.0,0.0,0.0,-0.0085485596209764,60.0,8.086258888244629,-0.0,-7.014363490043253e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,9.519725426798686e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.000100248180388,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,7.40434043109417e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982360839844,0.0,0.0,0.0001002473654807,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,0.0004755224799737,284.6033020019531,294.1499938964844,294.87384033203125,286.90496826171875,294.7681579589844,295.08209228515625,283.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144665138795,7.555686742932721e-09,0.0010144589468836,-0.0188462734222412,0.0,0.0,0.0,-0.0085584940388798,60.0,8.051131248474121,-0.0,-7.016733860609747e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,9.521494212094694e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,0.0001002667995635,299.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5991516113281,0.0,0.0,7.40571558708325e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,0.0001002659846562,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,0.000475610839203,284.60113525390625,294.1499938964844,294.84771728515625,286.88592529296875,294.7689819335937,295.0494079589844,283.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146539425477,7.577609650866181e-09,0.0010146463755518,-0.0189036913216114,0.0,0.0,0.0,-0.008569361642003,60.0,8.016742706298828,-0.0,-7.019328052138007e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.523353219265118e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,0.0001002863718895,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976257324219,0.0,0.0,7.407160592265427e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.0,0.0,0.0001002855642582,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903625488281,0.0,0.0,0.0004757037677336,284.59893798828125,294.1499938964844,294.82159423828125,286.8666687011719,294.76959228515625,295.017578125,283.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.982958316802978,-0.0,-7.022056536243326e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934143066406,0.0,0.0,9.525254426989704e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975341796875,0.0,0.0,0.0001003063807729,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,7.408638339256868e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0001003055804176,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,0.0004757987626362,284.5966796875,294.1499938964844,294.7955017089844,286.8472595214844,294.7699279785156,294.98651123046875,283.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150527814403,7.624242570614115e-09,0.001015045098029,-0.0190258268266916,0.0,0.0,0.0,-0.0085924798622727,60.0,7.94973611831665,-0.0,-7.024846837566656e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,9.527146175969392e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.0,0.0,0.0001003263023449,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5944519042969,0.0,0.0,7.410109537886456e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,0.0001003255092655,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,0.0004758933209814,284.5943908691406,294.1499938964844,294.7694091796875,286.8276672363281,294.7700500488281,294.9560546875,283.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.917004585266113,-0.0,-7.027624349120742e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902099609375,0.0,0.0,9.528981172479688e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,0.0001003456127364,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59283447265625,0.0,0.0,7.411535625578836e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,0.0001003448269329,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.585693359375,0.0,0.0,0.0004759850271511,284.5920715332031,294.1499938964844,294.7432861328125,286.8079833984375,294.7698974609375,294.9262084960937,283.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154480114579,7.670462487396891e-09,0.0010154403280466,-0.0191468782722949,0.0,0.0,0.0,-0.008615393191576,60.0,7.884740352630615,-0.0,-7.030318727174746e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58856201171875,0.0,0.0,9.530712850391863e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,0.0001003638462861,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911560058594,0.0,0.0,7.412882405333221e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,0.0001003630604827,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0,0.0004760715819429,284.5896911621094,294.1499938964844,294.7171936035156,286.78814697265625,294.76953125,294.89678955078125,283.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.6919324243363e-09,0.0010156239150092,-0.0192031096667051,0.0,0.0,0.0,-0.0086260363459587,60.0,7.852849960327148,-0.0,-7.03286175962603e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.53230119193904e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59088134765625,0.0,0.0,0.0001003805664367,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.0,0.0,7.414117135340348e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.587158203125,0.0,0.0,0.0001003797879093,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,0.0004761509480886,284.5873107910156,294.1499938964844,294.69110107421875,286.7682189941406,294.7689514160156,294.8677978515625,283.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.821317672729492,-0.0,-7.035193050342059e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.585205078125,0.0,0.0,9.5337069069501e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,0.0001003953657345,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877380371094,0.0,0.0,7.415209256578237e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,0.0001003945872071,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58074951171875,0.0,0.0,0.0004762212047353,284.5848693847656,294.1499938964844,294.6649780273437,286.7481994628906,294.76812744140625,294.8392028808594,283.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.790085315704346,-0.0,-7.037255045361236e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834655761719,0.0,0.0,9.534897981211544e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58740234375,0.0,0.0,0.0001004079022095,299.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,7.416135485982522e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,0.000100407130958,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004762807511724,284.5823974609375,294.1499938964844,294.63885498046875,286.72808837890625,294.7670593261719,294.8108825683594,283.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160749079659,7.743758523304223e-09,0.0010160672245547,-0.0193388443440198,0.0,0.0,0.0,-0.0086517287418246,60.0,7.759111881256103,-0.0,-7.039000848862997e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816955566406,0.0,0.0,9.535844583297148e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,0.0001004178629955,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,7.416871085297316e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.0001004170990199,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,0.0004763281031046,284.57989501953125,294.1499938964844,294.6127319335937,286.7079467773437,294.7657775878906,294.7828369140625,283.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755450504021155e-09,0.0010161671089008,-0.0193694662302732,0.0,0.0,0.0,-0.008657525293529,60.0,7.728344440460205,-0.0,-7.04038640719773e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799255371094,0.0,0.0,9.536535071674734e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,0.0001004251389531,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,7.417407323373482e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,0.0001004243749775,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755615234375,0.0,0.0,0.0004763626493513,284.5773620605469,294.1499938964844,294.5865783691406,286.6877136230469,294.7642822265625,294.75506591796875,283.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162476683035,7.763953924211364e-09,0.0010162398684769,-0.0193917378783226,0.0,0.0,0.0,-0.0086617413908243,60.0,7.697783946990967,-0.0,-7.041393956797037e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,9.53694907366298e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.0001004294899757,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,7.417728920700029e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.578369140625,0.0,0.0,0.0001004287332762,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,0.0004763833712786,284.5748291015625,294.1499938964844,294.5604248046875,286.66748046875,294.7625427246094,294.7275085449219,283.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.667374610900879,-0.0,-7.04199365486602e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,9.537085134070368e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,0.0001004309160634,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,7.417834422085434e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,0.0001004301666398,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719909667969,0.0,0.0,0.0004763902106788,284.5722351074219,294.1499938964844,294.5342102050781,286.647216796875,294.7605895996094,294.7001647949219,283.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163044789806,7.77060016332598e-09,0.0010162967955693,-0.019409142434597,0.0,0.0,0.0,-0.0086650364100933,60.0,7.637117385864258,-0.0,-7.042181948690995e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,9.53694761847146e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782775878906,0.0,0.0,0.0001004294608719,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.576904296875,0.0,0.0,7.417726010316983e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,0.0001004287114483,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,0.0004763833421748,284.56964111328125,294.1499938964844,294.50799560546875,286.626953125,294.7584228515625,294.6729736328125,283.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.60698127746582,-0.0,-7.04196523315659e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57257080078125,0.0,0.0,9.53654816839844e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763854980469,0.0,0.0,0.0001004252553684,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.0,0.0,7.417415326926857e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,0.0001004245132207,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683288574219,0.0,0.0,0.0004763634933624,284.5670166015625,294.1499938964844,294.48175048828125,286.6067199707031,294.75604248046875,294.6459350585937,283.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162455728277,7.763703457897009e-09,0.0010162377730011,-0.0193910803645849,0.0,0.0,0.0,-0.0086616175249218,60.0,7.576968669891357,-0.0,-7.041364824544871e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,9.5359115221072e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.574462890625,0.0,0.0,0.0001004185396595,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,7.41691910661757e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.0001004178047878,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,0.0004763317119795,284.5643920898437,294.1499938964844,294.4554748535156,286.58648681640625,294.7534484863281,294.6190490722656,283.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.547072410583496,-0.0,-7.040411986736217e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.535068238619716e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,0.0001004096557153,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711975097656,0.0,0.0,7.41626281524077e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,0.0001004089281195,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,0.0004762896569445,284.5617370605469,294.1499938964844,294.4291687011719,286.5662841796875,294.7506103515625,294.59228515625,283.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422511219978,0.0,0.0,0.0,-0.0086523750796914,60.0,7.517309665679932,-0.0,-7.039155036636657e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.534059790894388e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57061767578125,0.0,0.0,0.0001003990255412,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,7.4154777394142e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,0.0001003982979455,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.000476239278214,284.55908203125,294.1499938964844,294.4028015136719,286.546142578125,294.7475891113281,294.56561279296875,283.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732385398639963e-09,0.0010159700177609,-0.0193090587854385,0.0,0.0,0.0,-0.0086460914462804,60.0,7.487696647644043,-0.0,-7.037653659835996e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,9.532928379485384e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,0.0001003871147986,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,7.414597348542884e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,0.0001003863944788,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,0.0004761828458867,284.556396484375,294.1499938964844,294.3764038085937,286.5260925292969,294.74432373046875,294.5390319824219,283.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158563964068,7.718194972028414e-09,0.0010158487129956,-0.0192718915641307,0.0,0.0,0.0,-0.0086390562355518,60.0,7.458241462707519,-0.0,-7.035972515723189e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,9.531699470244348e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,0.000100374163594,299.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653686523437,0.0,0.0,7.413640560116619e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.563232421875,0.0,0.0,0.0001003734432742,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55889892578125,0.0,0.0,0.0004761214659083,284.5537109375,294.1499938964844,294.3499450683594,286.506103515625,294.74090576171875,294.5125427246094,283.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.428954601287842,-0.0,-7.03414571034955e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.530378156341612e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.564697265625,0.0,0.0,0.0001003602446871,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,7.412612467305735e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,0.0001003595316433,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569763183594,0.0,0.0,0.0004760555166285,284.5509948730469,294.1499938964844,294.3234558105469,286.4862060546875,294.7372436523437,294.4861145019531,283.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155829368159,7.68621699620553e-09,0.0010155752534046,-0.0191881414502859,0.0,0.0,0.0,-0.0086232041940093,60.0,7.39985466003418,-0.0,-7.032184612398852e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55908203125,0.0,0.0,9.528973896522076e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.0001003454526653,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614318847656,0.0,0.0,7.411519618472084e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.559326171875,0.0,0.0,0.0001003447468974,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,0.0004759854055009,284.5482788085937,294.1499938964844,294.2969055175781,286.4664306640625,294.7333679199219,294.459716796875,283.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.370933532714844,-0.0,-7.030100590554866e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,9.527494694339111e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,0.00010032987484,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594177246094,0.0,0.0,7.41036856197752e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,0.0001003291690722,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530700683594,0.0,0.0,0.0004759115690831,284.5455627441406,294.1499938964844,294.27032470703125,286.44677734375,294.72930908203125,294.433349609375,283.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152739705517,7.650090338984228e-09,0.0010152664035558,-0.0190935228019952,0.0,0.0,0.0,-0.0086052948608994,60.0,7.342197895050049,-0.0,-7.027906434586839e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551147460937,0.0,0.0,9.52595000853762e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587158203125,0.0,0.0,0.0001003135985229,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55743408203125,0.0,0.0,7.409166573779657e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55535888671875,0.0,0.0,0.0001003129000309,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,0.0004758344439323,284.5428161621094,294.1499938964844,294.24365234375,286.42724609375,294.7250366210937,294.40704345703125,283.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,7.313636779785156,-0.0,-7.025616355349484e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5531311035156,0.0,0.0,9.524347842670976e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566711425781,0.0,0.0,0.0001002967255772,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,7.407920202240348e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533447265625,0.0,0.0,0.0001002960343612,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54913330078125,0.0,0.0,0.0004757544666063,284.5400695800781,294.1499938964844,294.2169189453125,286.40789794921875,294.7205810546875,294.3807067871094,283.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149370646104,7.610688967929491e-09,0.0010149294976145,-0.0189903303980827,0.0,0.0,0.0,-0.008585762232542,60.0,7.285257816314697,-0.0,-7.02324243206931e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,9.522698383079842e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546569824219,0.0,0.0,0.0001002793505904,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.0,0.0,7.406635995721444e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,0.0001002786593744,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5471496582031,0.0,0.0,0.0004756721027661,284.537353515625,294.1499938964844,294.19012451171875,286.3887023925781,294.7159118652344,294.3544006347656,283.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590035266957784e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.25704288482666,-0.0,-7.020798165058295e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491027832031,0.0,0.0,9.521007450530306e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526123046875,0.0,0.0,0.0001002615390461,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513610839844,0.0,0.0,7.4053205025848e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,0.0001002608551061,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.545166015625,0.0,0.0,0.0004755877016577,284.5346069335937,294.1499938964844,294.16326904296875,286.3696594238281,294.7110290527344,294.3280944824219,283.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568876192465268e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,7.22900915145874,-0.0,-7.018294212457479e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470886230469,0.0,0.0,9.519283048575744e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,0.0001002433782559,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5493469238281,0.0,0.0,7.403978816000745e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473022460937,0.0,0.0,0.0001002426943159,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431823730469,0.0,0.0,0.0004755016125272,284.5318298339844,294.1499938964844,294.1363525390625,286.350830078125,294.7059326171875,294.3017578125,283.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.20114278793335,-0.0,-7.01574123240789e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450744628906,0.0,0.0,9.517530270386489e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54852294921875,0.0,0.0,0.0001002249118755,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473022460937,0.0,0.0,7.402614573948085e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,0.0001002242352114,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,0.0004754140682052,284.5290832519531,294.1499938964844,294.1093444824219,286.33221435546875,294.7006530761719,294.2754211425781,283.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142073733732,7.525356338078382e-09,0.0010141998063772,-0.0187668353319168,0.0,0.0,0.0,-0.0085434587672352,60.0,7.173438549041748,-0.0,-7.013146330336896e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54302978515625,0.0,0.0,9.51575202634558e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,0.0001002061835606,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452575683594,0.0,0.0,7.401231414405629e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0,0.0001002055141725,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391540527344,0.0,0.0,0.0004753253015223,284.5263366699219,294.1499938964844,294.082275390625,286.3138122558594,294.6951904296875,294.2490539550781,283.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503110133200153e-09,0.0010140095837414,-0.0187085699290037,0.0,0.0,0.0,-0.0085324300453066,60.0,7.145871162414551,-0.0,-7.010515190586375e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,9.51395122683607e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,0.0001001872151391,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,7.399830064969137e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412292480469,0.0,0.0,0.000100186545751,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53717041015625,0.0,0.0,0.0004752353997901,284.5235900878906,294.1499938964844,294.0551147460937,286.295654296875,294.68951416015625,294.2226867675781,283.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138243669643,7.4805788230492e-09,0.0010138169163838,-0.0186495576053857,0.0,0.0,0.0,-0.0085212606936693,60.0,7.118455410003662,-0.0,-7.00785136587001e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,9.512127871857956e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423583984375,0.0,0.0,0.000100168013887,299.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411376953125,0.0,0.0,7.398411253234372e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391845703125,0.0,0.0,0.0001001673444989,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53515625,0.0,0.0,0.0004751443630084,284.5208435058594,294.1499938964844,294.0278625488281,286.2777099609375,294.68365478515625,294.1962280273437,283.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457766848517622e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.091166019439697,-0.0,-7.005154856187802e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,9.510281233815476e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,0.0001001485507003,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.0,0.0,7.39697425160557e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0,0.0001001478958642,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,0.0004750521329697,284.5180969238281,294.1499938964844,294.0005187988281,286.2600402832031,294.6776123046875,294.1697692871094,283.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134316980838,7.434659554661492e-09,0.0010134242475032,-0.018529288470745,0.0,0.0,0.0,-0.0084984963759779,60.0,7.064016342163086,-0.0,-7.002423529911539e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348815917969,0.0,0.0,9.508406947134064e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382385253906,0.0,0.0,0.0001001288110273,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370483398437,0.0,0.0,7.395515422103927e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350952148437,0.0,0.0,0.0001001281561912,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.0,0.0,0.0004749585350509,284.5153503417969,294.1499938964844,293.9730834960937,286.2426452636719,294.67138671875,294.14324951171875,283.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,7.036976337432861,-0.0,-6.99965312378481e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328369140625,0.0,0.0,9.506501373834908e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361633300781,0.0,0.0,0.0001001087439362,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53497314453125,0.0,0.0,7.394033309537917e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330505371094,0.0,0.0,0.0001001080891001,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,0.0004748633946292,284.5126037597656,294.1499938964844,293.945556640625,286.2255554199219,294.6649475097656,294.1166687011719,283.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130273876711,7.387381817380856e-09,0.0010130199370905,-0.0184054616838693,0.0,0.0,0.0,-0.0084750587120652,60.0,7.010055541992188,-0.0,-6.996837242922993e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53076171875,0.0,0.0,9.50455869315192e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,0.0001000882766675,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,7.39252136554569e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309753417969,0.0,0.0,0.0001000876363832,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,0.0004747663915622,284.5098571777344,294.1499938964844,293.9179382324219,286.208740234375,294.6583251953125,294.0900573730469,283.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.983222961425781,-0.0,-6.993967360813258e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
