time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287170410156,0.0,0.0,9.502571629127488e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,0.0001000673582893,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,7.390975952148438e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289306640625,0.0,0.0,0.0001000667107291,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0004746672057081,284.5071105957031,294.1499938964844,293.8902282714844,286.1922302246094,294.6515197753906,294.0633544921875,283.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243346310945e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.956484794616699,-0.0,-6.991033529857307e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52667236328125,0.0,0.0,9.500534360995516e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52996826171875,0.0,0.0,0.0001000458942144,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,7.389390520984307e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,0.0001000452539301,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52301025390625,0.0,0.0,0.0004745654587168,284.50439453125,294.1499938964844,293.8623962402344,286.1760559082031,294.64453125,294.03662109375,283.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,6.929820537567139,-0.0,-6.988025091914096e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246276855469,0.0,0.0,9.498437430011109e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,0.000100023811683,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267333984375,0.0,0.0,7.387759251287207e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,0.0001000231786747,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209655761719,0.0,0.0,0.0004744607722386,284.5016784667969,294.1499938964844,293.83447265625,286.16021728515625,294.6373291015625,294.0097961425781,283.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121650993824,7.286554914998078e-09,0.0010121578816324,-0.0181413795799016,0.0,0.0,0.0,-0.0084250746294856,60.0,6.90321683883667,-0.0,-6.984931388842598e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225830078125,0.0,0.0,9.496275015408172e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,0.0001000010306597,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.524658203125,0.0,0.0,7.386076322291046e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,0.0001000004049274,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189514160156,0.0,0.0,0.0004743527679238,284.4989624023437,294.1499938964844,293.8064270019531,286.1447448730469,294.6299743652344,293.9829406738281,283.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.876652717590332,-0.0,-6.981740341416298e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.494037658441812e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52374267578125,0.0,0.0,9.9977471109014e-05,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.0,0.0,7.384335913229734e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,9.997684537665918e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169372558594,0.0,0.0,0.0004742410674225,284.4962463378906,294.1499938964844,293.7782592773437,286.1296081542969,294.6224060058594,293.9559936523437,283.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116947814822,7.231557130893407e-09,0.0010116875637322,-0.0179973281919956,0.0,0.0,0.0,-0.0083978101611137,60.0,6.850128173828125,-0.0,-6.978441291494164e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,9.491726814303548e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.995313303079456e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,7.382538024103269e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187072753906,0.0,0.0,9.995251457439736e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.514892578125,0.0,0.0,0.0004741256707347,284.4935607910156,294.1499938964844,293.75,286.1148376464844,294.6146850585937,293.928955078125,283.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202678897755277e-09,0.0010114406468346,-0.0179216898977756,0.0,0.0,0.0,-0.0083834938704967,60.0,6.823624610900879,-0.0,-6.975034239076194e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,9.489453077549116e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196228027344,0.0,0.0,9.992918057832868e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,7.3807685112115e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166320800781,0.0,0.0,9.992856212193146e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51287841796875,0.0,0.0,0.0004740121075883,284.4908752441406,294.1499938964844,293.7216796875,286.100341796875,294.60675048828125,293.9018859863281,283.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112047893926,7.174255856057243e-09,0.0010111975716426,-0.0178472436964511,0.0,0.0,0.0,-0.0083694029599428,60.0,6.7971720695495605,-0.0,-6.971682608991614e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,9.487361239735036e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,9.990714897867292e-05,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,7.379141607088968e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146179199219,0.0,0.0,9.990653779823332e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,0.0004739076539408,284.4881896972656,294.1499938964844,293.6933288574219,286.0859680175781,294.5986633300781,293.8747253417969,283.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148109659738111e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.77086067199707,-0.0,-6.968599564061152e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123596191406,0.0,0.0,9.485439659329133e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.0,0.0,9.988690726459026e-05,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,7.377645670203492e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5125732421875,0.0,0.0,9.988629608415069e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50885009765625,0.0,0.0,0.0004738116986118,284.4855041503906,294.1499938964844,293.6650085449219,286.0716857910156,294.5903625488281,293.8475036621094,283.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010775566101,7.124077328057865e-09,0.0010107684647664,-0.0177158154547214,0.0,0.0,0.0,-0.0083445273339748,60.0,6.744779109954834,-0.0,-6.965766630173675e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51031494140625,0.0,0.0,9.48366869124584e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5134582519531,0.0,0.0,9.986825898522512e-05,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,7.376268331427127e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105285644531,0.0,0.0,9.986764780478552e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,0.0004737232811748,284.4828491210937,294.1499938964844,293.6366577148437,286.0575256347656,294.5819091796875,293.8202209472656,283.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.718906402587891,-0.0,-6.963156096162494e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50830078125,0.0,0.0,9.482051245868206e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,9.985122596845032e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5102844238281,0.0,0.0,7.375010318355635e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50848388671875,0.0,0.0,9.985062206396832e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048217773437,0.0,0.0,0.0004736425471492,284.4801940917969,294.1499938964844,293.6083374023437,286.0434875488281,294.5732421875,293.7928771972656,283.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081698782940293e-09,0.0010104060638695,-0.0176048148423433,0.0,0.0,0.0,-0.0083235185593366,60.0,6.693284034729004,-0.0,-6.960772225284019e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062561035156,0.0,0.0,9.48058077483438e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50933837890625,0.0,0.0,9.98357281787321e-05,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082397460937,0.0,0.0,7.373865082627162e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,9.983513155020772e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028076171875,0.0,0.0,0.0004735690890811,284.4775390625,294.1499938964844,293.5799865722656,286.029541015625,294.5644226074219,293.7654724121094,283.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102556552737,7.0632872883891196e-09,0.0010102486703544,-0.0175565890967845,0.0,0.0,0.0,-0.0083143906667828,60.0,6.667886734008789,-0.0,-6.958602938311742e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042419433594,0.0,0.0,9.479248546995224e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072937011719,0.0,0.0,9.982169285649434e-05,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061950683594,0.0,0.0,7.372828986262903e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5044250488281,0.0,0.0,9.98211035039276e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008239746094,0.0,0.0,0.0004735025868285,284.47491455078125,294.1499938964844,293.5516662597656,286.0157165527344,294.5554504394531,293.7380065917969,284.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101130465045,7.0466064094887315e-09,0.0010101059451699,-0.017512897029519,0.0,0.0,0.0,-0.0083061214536428,60.0,6.642706394195557,-0.0,-6.95663757710463e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,9.478055289946496e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052490234375,0.0,0.0,9.980912727769464e-05,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5041809082031,0.0,0.0,7.371899846475571e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024108886719,0.0,0.0,9.98085379251279e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0004734430112875,284.4722900390625,294.1499938964844,293.5233459472656,286.0019836425781,294.5462951660156,293.71051025390625,284.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.617722988128662,-0.0,-6.954876852205416e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5002136230469,0.0,0.0,9.476998820900916e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50323486328125,0.0,0.0,9.979799506254494e-05,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,7.371077663265169e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5003967285156,0.0,0.0,9.97974129859358e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.496826171875,0.0,0.0,0.0004733902751468,284.4696960449219,294.1499938964844,293.4949951171875,285.98834228515625,294.5369567871094,293.68292236328125,284.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009871950373,7.018412517822981e-09,0.0010098648490384,-0.0174390487372875,0.0,0.0,0.0,-0.008292144164443,60.0,6.592967987060547,-0.0,-6.953317210900424e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.476072591496632e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011901855469,0.0,0.0,9.978823800338432e-05,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5001220703125,0.0,0.0,7.370356615865603e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983825683594,0.0,0.0,9.97876559267752e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4948425292969,0.0,0.0,0.0004733440291602,284.46710205078125,294.1499938964844,293.4666748046875,285.97479248046875,294.5274353027344,293.6553039550781,284.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.5683913230896,-0.0,-6.95194870559135e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4961853027344,0.0,0.0,9.47528169490397e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991760253906,0.0,0.0,9.977990703191608e-05,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49810791015625,0.0,0.0,7.369741797447205e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49639892578125,0.0,0.0,9.977933223126456e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49285888671875,0.0,0.0,0.0004733045934699,284.46453857421875,294.1499938964844,293.4383239746094,285.9613342285156,294.51776123046875,293.62762451171875,284.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096875485032,6.9968622007365874e-09,0.0010096805635839,-0.0173826031386852,0.0,0.0,0.0,-0.0082814609631896,60.0,6.544032573699951,-0.0,-6.95077915224829e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.49420166015625,0.0,0.0,9.474611579207703e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,9.977284935303032e-05,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49609375,0.0,0.0,7.369219383690506e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.494384765625,0.0,0.0,9.97722745523788e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,0.0004732711240649,284.4619445800781,294.1499938964844,293.4100036621094,285.9479675292969,294.5079345703125,293.59991455078125,284.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429834819953e-09,0.0010096085024997,-0.0173605158925056,0.0,0.0,0.0,-0.0082772802561521,60.0,6.519834518432617,-0.0,-6.949786524046432e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,9.4740760687273e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951477050781,0.0,0.0,9.976720320992172e-05,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4941101074219,0.0,0.0,7.368802471319214e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,9.97666284092702e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.0,0.0,0.0004732444067485,284.4594116210937,294.1499938964844,293.38165283203125,285.9346923828125,294.4978942871094,293.5721130371094,284.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095577454194,6.981676570205764e-09,0.0010095507605001,-0.0173428263515234,0.0,0.0,0.0,-0.0082739330828189,60.0,6.495845317840576,-0.0,-6.948991426725115e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902038574219,0.0,0.0,9.473648242419586e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931335449219,0.0,0.0,9.976269939215854e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920959472656,0.0,0.0,7.368469960056245e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903869628906,0.0,0.0,9.976213186746465e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869384765625,0.0,0.0,0.0004732231027446,284.4568786621094,294.1499938964844,293.35333251953125,285.9214782714844,294.4877319335937,293.5442810058594,284.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976275113146357e-09,0.0010095045436173,-0.0173286795616149,0.0,0.0,0.0,-0.0082712545990943,60.0,6.472002506256104,-0.0,-6.94835549097661e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4882202148437,0.0,0.0,9.473344107391311e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911499023437,0.0,0.0,9.975949069485068e-05,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4901123046875,0.0,0.0,7.368232763838023e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884338378906,0.0,0.0,9.975892317015678e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.0,0.0,0.000473207939649,284.454345703125,294.1499938964844,293.32501220703125,285.9083557128906,294.4774169921875,293.51641845703125,284.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405763860934e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693370059132,60.0,6.448332786560059,-0.0,-6.947900033082989e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862670898437,0.0,0.0,9.473149839323014e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891357421875,0.0,0.0,9.975743887480348e-05,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,7.368081423919648e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,9.97568786260672e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830322265625,0.0,0.0,0.0004731982771772,284.45184326171875,294.1499938964844,293.2966613769531,285.89532470703125,294.4669189453125,293.4884948730469,284.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969909094323157e-09,0.0010094500612467,-0.017312005162239,0.0,0.0,0.0,-0.0082680992782115,60.0,6.424825668334961,-0.0,-6.947605868390383e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842834472656,0.0,0.0,9.47306034504436e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4871520996094,0.0,0.0,9.975649300031364e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48614501953125,0.0,0.0,7.36801084713079e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844665527344,0.0,0.0,9.975593275157736e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810791015625,0.0,0.0,0.0004731938242912,284.4493408203125,294.1499938964844,293.2683410644531,285.88232421875,294.45623779296875,293.46051025390625,284.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094468016177,6.968714494348661e-09,0.0010094398166984,-0.0173088759183883,0.0,0.0,0.0,-0.0082675069570541,60.0,6.401473522186279,-0.0,-6.947465180928702e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823303222656,0.0,0.0,9.47306543821469e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48516845703125,0.0,0.0,9.975653665605932e-05,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.0,0.0,7.368014485109597e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825134277344,0.0,0.0,9.975598368328063e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791259765625,0.0,0.0,0.0004731940862257,284.44683837890625,294.1499938964844,293.239990234375,285.8694152832031,294.4454650878906,293.4324951171875,284.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.37825345993042,-0.0,-6.947463759843231e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,9.473160025663674e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48321533203125,0.0,0.0,9.975754073821008e-05,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822082519531,0.0,0.0,7.368087972281501e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805603027344,0.0,0.0,9.97569877654314e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772033691406,0.0,0.0,0.0004731988883577,284.4443664550781,294.1499938964844,293.211669921875,285.8565673828125,294.4344787597656,293.4044189453125,284.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094562312588,6.96980961834015e-09,0.0010094492463395,-0.0173117443919181,0.0,0.0,0.0,-0.0082680499181151,60.0,6.355189323425293,-0.0,-6.947594499706612e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784240722656,0.0,0.0,9.473328827880324e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48126220703125,0.0,0.0,9.975930879591032e-05,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,7.368218211922795e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786071777344,0.0,0.0,9.975876309908926e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47528076171875,0.0,0.0,0.0004732073284685,284.4419250488281,294.1499938964844,293.1833190917969,285.8437805175781,294.42333984375,293.3763122558594,284.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971831112423388e-09,0.0010094664758071,-0.0173170398920774,0.0,0.0,0.0,-0.0082690520212054,60.0,6.332235336303711,-0.0,-6.94783253152309e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765014648437,0.0,0.0,9.473569662077352e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792785644531,0.0,0.0,9.976184082916006e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783020019531,0.0,0.0,7.368405204033479e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766845703125,0.0,0.0,9.9761295132339e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4733581542969,0.0,0.0,0.0004732193774543,284.4394836425781,294.1499938964844,293.1549987792969,285.8310546875,294.4120483398437,293.3481750488281,284.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094984900206,6.97475588395946e-09,0.0010094915051013,-0.0173247009515762,0.0,0.0,0.0,-0.0082705020904541,60.0,6.30941915512085,-0.0,-6.948176434207198e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,9.473859972786158e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47735595703125,0.0,0.0,9.976489673135802e-05,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4763488769531,0.0,0.0,7.368630758719519e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747314453125,0.0,0.0,9.976435831049456e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.471435546875,0.0,0.0,0.0004732339293695,284.43707275390625,294.1499938964844,293.1266784667969,285.8183898925781,294.400634765625,293.3199768066406,284.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095287580043,6.9783037126569525e-09,0.0010095218895003,-0.0173339918255805,0.0,0.0,0.0,-0.0082722604274749,60.0,6.286694049835205,-0.0,-6.948594233335825e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,9.474197577219456e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47540283203125,0.0,0.0,9.976844012271612e-05,299.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.47442626953125,0.0,0.0,7.36889269319363e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,9.97679089778103e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46954345703125,0.0,0.0,0.0004732508095912,284.4346618652344,294.1499938964844,293.09832763671875,285.8057556152344,294.3890075683594,293.291748046875,284.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095641482621,6.982433298219348e-09,0.0010095571633428,-0.0173448082059621,0.0,0.0,0.0,-0.0082743074744939,60.0,6.264084815979004,-0.0,-6.949080244567085e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707336425781,0.0,0.0,9.474539547227324e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4734802246094,0.0,0.0,9.977204899769276e-05,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725036621094,0.0,0.0,7.369158265646547e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47088623046875,0.0,0.0,9.977151057682931e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676513671875,0.0,0.0,0.0004732679517474,284.4322814941406,294.1499938964844,293.07000732421875,285.7931823730469,294.3772888183594,293.26348876953125,284.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986627276717172e-09,0.0010095930192619,-0.0173557940870523,0.0,0.0,0.0,-0.008276387117803,60.0,6.241542339324951,-0.0,-6.949574071768438e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,9.474817488808184e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,9.977496665669604e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,7.369373633991927e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.468994140625,0.0,0.0,9.977443551179022e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.0004732818342745,284.4299011230469,294.1499938964844,293.0416564941406,285.7806701660156,294.3653564453125,293.2352294921875,284.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096289915964,6.990010792407021e-09,0.001009622006677,-0.0173646565526723,0.0,0.0,0.0,-0.0082780644297599,60.0,6.219064235687256,-0.0,-6.9499726862432e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669189453125,0.0,0.0,9.47496882872656e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,9.977656009141356e-05,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,7.369491504505277e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46710205078125,0.0,0.0,9.977602894650772e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638977050781,0.0,0.0,0.0004732894303742,284.42755126953125,294.1499938964844,293.0133361816406,285.7681579589844,294.3533020019531,293.2069091796875,284.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096444748342,6.991828893632146e-09,0.0010096374899148,-0.0173694193363189,0.0,0.0,0.0,-0.0082789659500122,60.0,6.196597576141357,-0.0,-6.950186559606665e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46502685546875,0.0,0.0,9.474932448938488e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677429199219,0.0,0.0,9.977617446566e-05,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,7.36946240067482e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652099609375,0.0,0.0,9.977565059671178e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620056152344,0.0,0.0,0.0004732876550406,284.4252014160156,294.1499938964844,292.9849853515625,285.7557373046875,294.341064453125,293.1786193847656,284.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096400510519,6.991306644721362e-09,0.0010096330661326,-0.0173680521547794,0.0,0.0,0.0,-0.0082787070423364,60.0,6.174103260040283,-0.0,-6.950125452931388e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4631652832031,0.0,0.0,9.474663238506764e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,9.977332956623286e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648742675781,0.0,0.0,7.36925212549977e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633178710937,0.0,0.0,9.977280569728464e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46014404296875,0.0,0.0,0.0004732742090709,284.4228820800781,294.1499938964844,292.9566650390625,285.7433166503906,294.3287353515625,293.1503295898437,284.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096107143908,6.987873835129221e-09,0.0010096037294715,-0.0173590593039989,0.0,0.0,0.0,-0.00827700458467,60.0,6.151546955108643,-0.0,-6.949721154114742e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613037109375,0.0,0.0,9.474113903706892e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,9.976754517992958e-05,299.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4630126953125,0.0,0.0,7.368825026787817e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4614562988281,0.0,0.0,9.976702858693898e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,0.0004732468223664,284.42059326171875,294.1499938964844,292.9283447265625,285.73095703125,294.31622314453125,293.1220397949219,284.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095516918227,6.980963807023954e-09,0.0010095447069033,-0.0173409599810838,0.0,0.0,0.0,-0.0082735791802406,60.0,6.128889560699463,-0.0,-6.948907582682295e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594421386719,0.0,0.0,9.473246609559284e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620666503906,0.0,0.0,9.975840657716616e-05,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46112060546875,0.0,0.0,7.368149817921221e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.975789726013318e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,0.0004732035449706,284.4183044433594,294.1499938964844,292.8999938964844,285.7185974121094,294.3035583496094,293.09381103515625,284.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094586759805,6.970088062274726e-09,0.0010094516910612,-0.0173124726861715,0.0,0.0,0.0,-0.0082681877538561,60.0,6.1061110496521,-0.0,-6.947627184672457e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45758056640625,0.0,0.0,9.472099918639287e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,9.974632848752664e-05,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4592590332031,0.0,0.0,7.367257785517722e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.457763671875,0.0,0.0,9.974581917049365e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,0.000473146297736,284.4160461425781,294.1499938964844,292.8716735839844,285.706298828125,294.290771484375,293.06561279296875,284.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009335857816,6.9557284376742246e-09,0.0010093288728967,-0.0172748602926731,0.0,0.0,0.0,-0.0082610696554183,60.0,6.083202362060547,-0.0,-6.945936803504082e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45574951171875,0.0,0.0,9.470584336668252e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,9.973036503652112e-05,299.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574279785156,0.0,0.0,7.366078352788463e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559020996094,0.0,0.0,9.972985571948811e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,0.000473070598673,284.4137878417969,294.1499938964844,292.84332275390625,285.6940002441406,294.2778625488281,293.0374755859375,284.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009173807688,6.936772045662565e-09,0.001009166939184,-0.0172252096235752,0.0,0.0,0.0,-0.0082516726106405,60.0,6.060143947601318,-0.0,-6.943705699313797e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45391845703125,0.0,0.0,9.46876098169014e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,9.971115650841966e-05,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,7.364659541053697e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540710449219,0.0,0.0,9.971065446734428e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,0.0004729795327875,284.4115600585937,294.1499938964844,292.81500244140625,285.6817321777344,294.2648010253906,293.0093994140625,284.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089789284393,6.913981831502268e-09,0.00100897194352,-0.0171655137091875,0.0,0.0,0.0,-0.0082403738051652,60.0,6.036927700042725,-0.0,-6.941024111029037e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
