time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520874023437,0.0,0.0,9.466552000958472e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546813964844,0.0,0.0,9.96878879959695e-05,299.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537658691406,0.0,0.0,7.362940959865227e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522705078125,0.0,0.0,9.968739323085174e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,0.0004728692292701,284.4093322753906,294.1499938964844,292.7866516113281,285.66949462890625,294.25164794921875,292.9813842773437,284.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087429545819,6.8863887925374465e-09,0.0010087360860779,-0.0170932374894619,0.0,0.0,0.0,-0.0082266954705119,60.0,6.013562202453613,-0.0,-6.937777641269349e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502868652344,0.0,0.0,9.464156755711885e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4528503417969,0.0,0.0,9.966266952687874e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,7.361077587120235e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.966217476176098e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474182128906,0.0,0.0,0.0004727496416307,284.4071350097656,294.1499938964844,292.7583312988281,285.6572570800781,294.2383117675781,292.9534606933594,284.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084871901199,6.856481604700093e-09,0.0010084803216159,-0.0170149020850658,0.0,0.0,0.0,-0.008211868815124,60.0,5.990030765533447,-0.0,-6.934259744184601e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,9.46141517488286e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510498046875,0.0,0.0,9.963379125110804e-05,299.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,7.358945003943518e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486389160156,0.0,0.0,9.96333037619479e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.0004726127081084,284.40496826171875,294.1499938964844,292.7300109863281,285.6450500488281,294.2248229980469,292.9256591796875,284.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081944055855,6.82225120840485e-09,0.0010081876534968,-0.0169252399355173,0.0,0.0,0.0,-0.0081948991864919,60.0,5.96636438369751,-0.0,-6.930235230129257e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,9.4584196631331e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4492492675781,0.0,0.0,9.960224997485057e-05,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483337402344,0.0,0.0,7.356614514719695e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.96017552097328e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,0.0004724631144199,284.40283203125,294.1499938964844,292.70166015625,285.6328430175781,294.2112121582031,292.8979187011719,284.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078747291117,6.784862005559944e-09,0.0010078678606078,-0.0168273039162158,0.0,0.0,0.0,-0.0081763640046119,60.0,5.942575454711914,-0.0,-6.925839812765845e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,9.455185499973596e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44744873046875,0.0,0.0,9.956819121725856e-05,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465637207031,0.0,0.0,7.354099216172472e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,9.956770372809842e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4421081542969,0.0,0.0,0.0004723015881609,284.40069580078125,294.1499938964844,292.67333984375,285.6206359863281,294.1974792480469,292.8702697753906,284.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.7444991813658825e-09,0.0010075228055939,-0.0167215783149003,0.0,0.0,0.0,-0.0081563545390963,60.0,5.91867733001709,-0.0,-6.92109622946191e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44317626953125,0.0,0.0,9.45181236602366e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456787109375,0.0,0.0,9.95326554402709e-05,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,7.351474778261036e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433288574219,0.0,0.0,9.953217522706836e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,0.0004721331060864,284.3985595703125,294.1499938964844,292.6449890136719,285.6084289550781,294.18359375,292.8427124023437,284.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071694850921,6.7023968597368375e-09,0.0010071627330034,-0.0166112966835498,0.0,0.0,0.0,-0.0081354826688766,60.0,5.894703388214111,-0.0,-6.916150852021019e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44140625,0.0,0.0,9.44829371292144e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.949560626409948e-05,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,7.34873756300658e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44158935546875,0.0,0.0,9.949512605089694e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,0.0004719574062619,284.396484375,294.1499938964844,292.6166687011719,285.59625244140625,294.16961669921875,292.81524658203125,284.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067941620945,6.6584968649863185e-09,0.0010067875264212,-0.0164963044226169,0.0,0.0,0.0,-0.008113719522953,60.0,5.870676040649414,-0.0,-6.910995153930345e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396667480469,0.0,0.0,9.444645547773688e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.442138671875,0.0,0.0,9.94571892078966e-05,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4412536621094,0.0,0.0,7.345899939537048e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398498535156,0.0,0.0,9.945670899469404e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369201660156,0.0,0.0,0.0004717751871794,284.3944091796875,294.1499938964844,292.5883483886719,285.58404541015625,294.155517578125,292.787841796875,284.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006404752843,6.612972835995379e-09,0.0010063981171697,-0.0163770578801631,0.0,0.0,0.0,-0.0080911517143249,60.0,5.846593379974365,-0.0,-6.905651872557429e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.440979192731902e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403991699219,0.0,0.0,9.941857570083812e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.0,0.0,7.343047764152288e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381103515625,0.0,0.0,9.94181027635932e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352111816406,0.0,0.0,0.0004715920658782,284.392333984375,294.1499938964844,292.5599975585937,285.5718688964844,294.1412658691406,292.7605285644531,284.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060134809464,6.5672276505779345e-09,0.0010060069616883,-0.0162572301924228,0.0,0.0,0.0,-0.0080684730783104,60.0,5.822522640228272,-0.0,-6.90028372218876e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.43725317483768e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43865966796875,0.0,0.0,9.937933646142484e-05,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43780517578125,0.0,0.0,7.340149022638798e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.0,0.0,9.93788635241799e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,0.0004714059759862,284.3902893066406,294.1499938964844,292.5316772460937,285.5596618652344,294.1268920898437,292.7333068847656,284.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056160390377,6.5207359511987314e-09,0.0010056095197796,-0.0161354485899209,0.0,0.0,0.0,-0.0080454256385564,60.0,5.798435688018799,-0.0,-6.894830306691804e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345397949219,0.0,0.0,9.433593368157744e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369506835937,0.0,0.0,9.934078843798488e-05,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43609619140625,0.0,0.0,7.337301940424368e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346923828125,0.0,0.0,9.934031550073996e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.43182373046875,0.0,0.0,0.0004712231748271,284.3882751464844,294.1499938964844,292.5033264160156,285.5474548339844,294.1124267578125,292.7060852050781,284.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.47506581685775e-09,0.0010052188299596,-0.0160158164799213,0.0,0.0,0.0,-0.008022784255445,60.0,5.7743988037109375,-0.0,-6.889475656635113e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,9.42997940001078e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,9.930272790370508e-05,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,7.334490510402247e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4329833984375,0.0,0.0,9.930226224241778e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4301452636719,0.0,0.0,0.0004710426728706,284.38629150390625,294.1499938964844,292.4750061035156,285.53521728515625,294.0978088378906,292.678955078125,284.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048397816717,6.429972998489575e-09,0.001004833378829,-0.0158976968377828,0.0,0.0,0.0,-0.008000430651009,60.0,5.750415325164795,-0.0,-6.88419063976653e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,9.426494216313586e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,9.926602797349916e-05,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,7.331780216190964e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,9.926556231221184e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,0.0004708686319645,284.3843078613281,294.1499938964844,292.4466552734375,285.5229797363281,294.08306884765625,292.6518859863281,284.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044678347185,6.386487338971847e-09,0.0010044615482911,-0.0157837867736816,0.0,0.0,0.0,-0.0079788733273744,60.0,5.726524829864502,-0.0,-6.87909604835113e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,9.423169103683904e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,9.923100878950208e-05,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310302734375,0.0,0.0,7.329193613259122e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296569824219,0.0,0.0,9.92305504041724e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,0.0004707025655079,284.3823547363281,294.1499938964844,292.4183349609375,285.5107116699219,294.0682373046875,292.62481689453125,284.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041131172329,6.344999636809234e-09,0.0010041067143902,-0.0156751088798046,0.0,0.0,0.0,-0.0079583059996366,60.0,5.702747344970703,-0.0,-6.874237357124002e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278259277344,0.0,0.0,9.42004335229285e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302062988281,0.0,0.0,9.91980850812979e-05,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293518066406,0.0,0.0,7.3267612606287e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.427978515625,0.0,0.0,9.91976266959682e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251708984375,0.0,0.0,0.0004705464234575,284.3804016113281,294.1499938964844,292.3900146484375,285.4984436035156,294.0533142089844,292.5977783203125,284.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037792380899,6.305983735188647e-09,0.0010037729516625,-0.0155729064717888,0.0,0.0,0.0,-0.0079389633610844,60.0,5.6790771484375,-0.0,-6.8696692778758e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261779785156,0.0,0.0,9.417156252311544e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.42852783203125,0.0,0.0,9.916767885442825e-05,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277038574219,0.0,0.0,7.324515900108963e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42633056640625,0.0,0.0,9.916722774505617e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4235534667969,0.0,0.0,0.0004704022430814,284.37847900390625,294.1499938964844,292.3616638183594,285.48614501953125,294.0382385253906,292.5707397460937,284.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034713195636,6.269951224879833e-09,0.0010034650331363,-0.0154785187914967,0.0,0.0,0.0,-0.0079211015254259,60.0,5.65559720993042,-0.0,-6.865452206739064e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245300292969,0.0,0.0,9.414506348548456e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268798828125,0.0,0.0,9.913977555697784e-05,299.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4260559082031,0.0,0.0,7.322454621316865e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4246826171875,0.0,0.0,9.913932444760576e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42193603515625,0.0,0.0,0.0004702699079643,284.3765563964844,294.1499938964844,292.3333435058594,285.47381591796875,294.0231018066406,292.5436706542969,284.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.2368745723517804e-09,0.0010031819110736,-0.0153918722644448,0.0,0.0,0.0,-0.007904702797532,60.0,5.632242679595947,-0.0,-6.861581880457379e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42291259765625,0.0,0.0,9.412272629560904e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252319335937,0.0,0.0,9.911625238601118e-05,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244079589844,0.0,0.0,7.320717122638598e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,9.91158012766391e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203186035156,0.0,0.0,0.000470158382086,284.37469482421875,294.1499938964844,292.30499267578125,285.46148681640625,294.0077819824219,292.5166015625,284.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029497789219,6.2089826613487276e-09,0.0010029436089098,-0.015318808145821,0.0,0.0,0.0,-0.0078908763825893,60.0,5.6091718673706055,-0.0,-6.85831906821477e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212951660156,0.0,0.0,9.410316124558447e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,9.909564687404782e-05,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227905273437,0.0,0.0,7.319194992305711e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42144775390625,0.0,0.0,9.909520304063336e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4187316894531,0.0,0.0,0.0004700606805272,284.372802734375,294.1499938964844,292.27667236328125,285.4490966796875,293.9924011230469,292.4894714355469,284.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027406970039,6.184546208487518e-09,0.0010027345269918,-0.0152547946199774,0.0,0.0,0.0,-0.0078787608072161,60.0,5.586244583129883,-0.0,-6.855461265331543e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197082519531,0.0,0.0,9.408789628650992e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219970703125,0.0,0.0,9.907956700772048e-05,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211730957031,0.0,0.0,7.318006828427315e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198608398437,0.0,0.0,9.9079123174306e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171447753906,0.0,0.0,0.0004699844284914,284.3709716796875,294.1499938964844,292.2483215332031,285.4366760253906,293.97686767578125,292.4623107910156,284.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025777155533,6.165462806961841e-09,0.0010025715455412,-0.0152048049494624,0.0,0.0,0.0,-0.0078693013638257,60.0,5.563612461090088,-0.0,-6.853230161141255e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4181213378906,0.0,0.0,9.407697507413104e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42041015625,0.0,0.0,9.906805644277485e-05,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195861816406,0.0,0.0,7.317156996577978e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.41827392578125,0.0,0.0,9.906761988531798e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,0.0004699298879131,284.369140625,294.1499938964844,292.2200012207031,285.4242248535156,293.96124267578125,292.43505859375,284.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024606017395,6.1517924088150275e-09,0.0010024544317275,-0.0151689946651458,0.0,0.0,0.0,-0.0078625231981277,60.0,5.541223049163818,-0.0,-6.85163215052853e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165344238281,0.0,0.0,9.407042671227828e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188232421875,0.0,0.0,9.90611661109142e-05,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179992675781,0.0,0.0,7.316647679544985e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41668701171875,0.0,0.0,9.906072955345736e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,0.0004698972334153,284.3673095703125,294.1499938964844,292.1916809082031,285.4117126464844,293.9455261230469,292.4077453613281,284.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023902868852,6.1435789788788506e-09,0.0010023842332884,-0.0151474792510271,0.0,0.0,0.0,-0.0078584514558315,60.0,5.51910924911499,-0.0,-6.85067220729252e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149780273437,0.0,0.0,9.40690515562892e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,9.905971819534898e-05,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164123535156,0.0,0.0,7.316540722968057e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151306152344,0.0,0.0,9.905928163789211e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,0.0004698903940152,284.36553955078125,294.1499938964844,292.163330078125,285.3992004394531,293.9296569824219,292.3803100585937,284.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023752693086,6.141810171556017e-09,0.0010023692157119,-0.0151428449898958,0.0,0.0,0.0,-0.0078575750812888,60.0,5.49729061126709,-0.0,-6.850465439356412e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134216308594,0.0,0.0,9.407321340404452e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156494140625,0.0,0.0,9.90640910458751e-05,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,7.316863775486127e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41357421875,0.0,0.0,9.906366176437588e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109191894531,0.0,0.0,0.000469911203254,284.36376953125,294.1499938964844,292.135009765625,285.3866271972656,293.9136962890625,292.35272216796875,284.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002419157885,6.146935849216106e-09,0.0010024129878729,-0.0151562727987766,0.0,0.0,0.0,-0.0078601166605949,60.0,5.475790023803711,-0.0,-6.851064426882658e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118957519531,0.0,0.0,9.408337064087392e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140930175781,0.0,0.0,9.907478670356797e-05,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132995605469,0.0,0.0,7.317653216887265e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120178222656,0.0,0.0,9.907435742206872e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093933105469,0.0,0.0,0.0004699619603343,284.36199951171875,294.1499938964844,292.1066589355469,285.3739929199219,293.89764404296875,292.32501220703125,284.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002526609227,6.159533771921133e-09,0.001002520439215,-0.0151892732828855,0.0,0.0,0.0,-0.0078663602471351,60.0,5.454616069793701,-0.0,-6.85253738197389e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41033935546875,0.0,0.0,9.409888298250736e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125671386719,0.0,0.0,9.90911212284118e-05,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117736816406,0.0,0.0,7.318859570659697e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4104919433594,0.0,0.0,9.909069194691256e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078674316406,0.0,0.0,0.0004700394638348,284.3602600097656,294.1499938964844,292.0783386230469,285.361328125,293.8814697265625,292.2971496582031,284.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026913369074,6.1788019145581075e-09,0.0010026851668953,-0.0152397481724619,0.0,0.0,0.0,-0.0078759118914604,60.0,5.43377161026001,-0.0,-6.854789802446248e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,9.412191866431384e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110107421875,0.0,0.0,9.911537199513988e-05,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102478027344,0.0,0.0,7.320650911424309e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089660644531,0.0,0.0,9.911494998959824e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,0.0004701545694842,284.3585510253906,294.1499938964844,292.04998779296875,285.3486022949219,293.8651733398437,292.26910400390625,284.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029362747445,6.2074452245042275e-09,0.0010029299883171,-0.0153147811070084,0.0,0.0,0.0,-0.0078901117667555,60.0,5.413303375244141,-0.0,-6.858139300902621e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,9.415567910764366e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095153808594,0.0,0.0,9.915092232404275e-05,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087219238281,0.0,0.0,7.323276076931506e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.407470703125,0.0,0.0,9.915050759445876e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.0,0.0,0.0004703232261817,284.3568420410156,294.1499938964844,292.0215759277344,285.3358459472656,293.8487854003906,292.2408142089844,284.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032955324277,6.249457840112882e-09,0.0010032892460003,-0.0154248354956507,0.0,0.0,0.0,-0.0079109389334917,60.0,5.393322944641113,-0.0,-6.863054125005874e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40582275390625,0.0,0.0,9.420467540621758e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.920251613948494e-05,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072265625,0.0,0.0,7.327086495934054e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0,9.920209413394332e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034118652344,0.0,0.0,0.0004705679893959,284.35516357421875,294.1499938964844,291.9930114746094,285.3231201171875,293.8322448730469,292.2121887207031,284.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038169566541,6.31044683174764e-09,0.0010038106702268,-0.0155845982953906,0.0,0.0,0.0,-0.007941173389554,60.0,5.373935699462891,-0.0,-6.87019223732932e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043273925781,0.0,0.0,9.426679025636986e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.406494140625,0.0,0.0,9.926791972247884e-05,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057312011719,0.0,0.0,7.331917731789872e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40447998046875,0.0,0.0,9.926750499289484e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40191650390625,0.0,0.0,0.0004708782944362,284.3534851074219,294.1499938964844,291.9642944335937,285.3103942871094,293.8156433105469,292.1832580566406,284.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044780792668,6.387784079464609e-09,0.0010044716764241,-0.0157871842384338,0.0,0.0,0.0,-0.007979511283338,60.0,5.355142593383789,-0.0,-6.879248104496585e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,9.434879757463932e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049987792969,0.0,0.0,9.935427806340158e-05,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042358398437,0.0,0.0,7.338295836234465e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029846191406,0.0,0.0,9.935386333381756e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,0.0004712879599537,284.3518371582031,294.1499938964844,291.9354248046875,285.29766845703125,293.798828125,292.1536560058594,284.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053515434265,6.489909942786198e-09,0.0010053450241684,-0.0160547010600566,0.0,0.0,0.0,-0.0080301398411393,60.0,5.3373188972473145,-0.0,-6.891216486337727e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013977050781,0.0,0.0,9.444146417081356e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4035339355469,0.0,0.0,9.94518559309654e-05,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4027709960937,0.0,0.0,7.345501944655553e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,9.94514412013814e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990173339844,0.0,0.0,0.0004717508563771,284.3501892089844,294.1499938964844,291.90643310546875,285.28497314453125,293.78192138671875,292.1237487792969,284.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063380468636,6.605306968054947e-09,0.0010063315276056,-0.0163569785654544,0.0,0.0,0.0,-0.0080873453989624,60.0,5.3199782371521,-0.0,-6.904752325453958e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,9.4550137873739e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,9.956629219232128e-05,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,7.353955152211711e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40008544921875,0.0,0.0,9.956588473869488e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975830078125,0.0,0.0,0.0004722937301266,284.3485717773437,294.1499938964844,291.8772888183594,285.27227783203125,293.7649230957031,292.0933532714844,284.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074955644086,6.740662694681987e-09,0.0010074888123199,-0.0167115293443202,0.0,0.0,0.0,-0.0081544462591409,60.0,5.303343772888184,-0.0,-6.920645745367437e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39849853515625,0.0,0.0,9.467441850574688e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,9.96971648419276e-05,299.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,7.363620534306392e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39862060546875,0.0,0.0,9.96967573883012e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961486816406,0.0,0.0,0.0004729145439341,284.34698486328125,294.1499938964844,291.8480529785156,285.2596130371094,293.7477722167969,292.0624389648437,284.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008819323033,6.895457094202584e-09,0.0010088123381137,-0.01711699180305,0.0,0.0,0.0,-0.0082311844453215,60.0,5.287439346313477,-0.0,-6.938844876458461e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970642089844,0.0,0.0,9.481797314947472e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,9.984833013731986e-05,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,7.374785491265357e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971862792969,0.0,0.0,9.984792268369348e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,0.0004736316623166,284.34539794921875,294.1499938964844,291.8187255859375,285.2469482421875,293.73046875,292.03082275390625,284.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103485547006,7.074268282281082e-09,0.0010103415697813,-0.017585352063179,0.0,0.0,0.0,-0.0083198295906186,60.0,5.272512912750244,-0.0,-6.959896836633561e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956298828125,0.0,0.0,9.497394785284996e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.397705078125,0.0,0.0,0.0001000125776045,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,7.386916695395485e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,0.0001000121701508,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.393310546875,0.0,0.0,0.0004744108009617,284.34381103515625,294.1499938964844,291.7892761230469,285.2342834472656,293.7130432128906,291.9987487792969,284.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012009801343,7.2685537588768065e-09,0.0010120024671778,-0.0180942323058843,0.0,0.0,0.0,-0.008416143245995,60.0,5.258149147033691,-0.0,-6.982806866062674e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941955566406,0.0,0.0,9.514635166851804e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962707519531,0.0,0.0,0.0001001941272988,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,7.400325557682663e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39434814453125,0.0,0.0,0.0001001937271212,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,0.0004752720124088,284.34228515625,294.1499938964844,291.7597351074219,285.2216491699219,293.69549560546875,291.9660949707031,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138466022908,7.483313524403457e-09,0.0010138390352949,-0.0186567213386297,0.0,0.0,0.0,-0.0085226101800799,60.0,5.2445807456970215,-0.0,-7.008174662814781e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927917480469,0.0,0.0,9.533271804684772e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39483642578125,0.0,0.0,0.0001003903817036,299.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,7.41482072044164e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,0.0001003899815259,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905029296875,0.0,0.0,0.0004762029857374,284.3407287597656,294.1499938964844,291.7301025390625,285.2090148925781,293.67779541015625,291.9329833984375,284.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158315999433,7.715474481528872e-09,0.001015823916532,-0.0192647669464349,0.0,0.0,0.0,-0.0086377002298831,60.0,5.231642246246338,-0.0,-7.035649929321154e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39141845703125,0.0,0.0,9.553725976729766e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,0.0001006057646009,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927001953125,0.0,0.0,7.43072887416929e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915405273437,0.0,0.0,0.0001006053644232,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891296386719,0.0,0.0,0.0004772247048094,284.3392028808594,294.1499938964844,291.7004089355469,285.1963806152344,293.659912109375,291.8992004394531,284.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180107783526,7.970268001145087e-09,0.0010180027456954,-0.0199320688843727,0.0,0.0,0.0,-0.0087640136480331,60.0,5.21961784362793,-0.0,-7.065865759159351e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
