time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900146484375,0.0,0.0,9.575128206051886e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,0.0001008311446639,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913269042969,0.0,0.0,7.44737553759478e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39013671875,0.0,0.0,0.0001008307517622,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38775634765625,0.0,0.0,0.0004782938340213,284.33770751953125,294.1499938964844,291.6706237792969,285.1838073730469,293.6419372558594,291.86505126953125,284.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202905395999,8.236892945490126e-09,0.0010202822741121,-0.0206303242594003,0.0,0.0,0.0,-0.0088961888104677,60.0,5.208044528961182,-0.0,-7.097553833546044e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3886413574219,0.0,0.0,9.59794269874692e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3906555175781,0.0,0.0,0.0001010713895084,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,7.46511941542849e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887634277344,0.0,0.0,0.0001010709893307,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3863830566406,0.0,0.0,0.0004794334527105,284.3362121582031,294.1499938964844,291.64080810546875,285.17120361328125,293.623779296875,291.8304748535156,284.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227212915197,8.521102046188389e-09,0.0010227127932012,-0.02137460000813,0.0,0.0,0.0,-0.0090370848774909,60.0,5.197157859802246,-0.0,-7.131409063276807e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.38726806640625,0.0,0.0,9.621610661270096e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,0.0001013206201605,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885498046875,0.0,0.0,7.483528315788135e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38739013671875,0.0,0.0,0.0001013202272588,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,0.0004806157376151,284.334716796875,294.1499938964844,291.6109313964844,285.1586608886719,293.6054992675781,291.79559326171875,284.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252426145598,8.815951524354661e-09,0.0010252337669953,-0.0221467018127441,0.0,0.0,0.0,-0.0091832522302865,60.0,5.186682224273682,-0.0,-7.16661787691919e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3858947753906,0.0,0.0,9.646303078625353e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38787841796875,0.0,0.0,0.0001015806410578,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871765136719,0.0,0.0,7.50273247831501e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860168457031,0.0,0.0,0.000101580248156,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836669921875,0.0,0.0,0.0004818491579499,284.3332824707031,294.1499938964844,291.5810241699219,285.1460876464844,293.5870361328125,291.7603759765625,284.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278733680024,9.123559685519922e-09,0.0010278642876073,-0.0229521729052066,0.0,0.0,0.0,-0.0093357479199767,60.0,5.17674446105957,-0.0,-7.203441754199957e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3845520019531,0.0,0.0,9.671380394138396e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,0.0001018447146634,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38580322265625,0.0,0.0,7.522237137891352e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846740722656,0.0,0.0,0.0001018443217617,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3823547363281,0.0,0.0,0.0004831018450204,284.3318176269531,294.1499938964844,291.55108642578125,285.1335754394531,293.5684509277344,291.7250061035156,284.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305448668077,9.435970227400505e-09,0.0010305354371666,-0.023770174011588,0.0,0.0,0.0,-0.0094906222075223,60.0,5.167028427124023,-0.0,-7.240937094366019e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,9.696813503978774e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851623535156,0.0,0.0,0.0001021125353872,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38446044921875,0.0,0.0,7.542018283857033e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833312988281,0.0,0.0,0.0001021121497615,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,0.0004843723145313,284.33038330078125,294.1499938964844,291.5210876464844,285.1210632324219,293.5497131347656,291.68951416015625,284.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332545498386,9.752815444130649e-09,0.0010332447709515,-0.024599740281701,0.0,0.0,0.0,-0.0096476962789893,60.0,5.157490253448486,-0.0,-7.279064107024169e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,9.722194954520091e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,0.0001023798104142,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.38311767578125,0.0,0.0,7.561759412055835e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819885253906,0.0,0.0,0.0001023794247885,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,0.0004856401646975,284.3289794921875,294.1499938964844,291.4911193847656,285.1085510253906,293.53082275390625,291.6540222167969,284.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359586449339,1.0069014955149669e-08,0.0010359486332163,-0.0254275631159544,0.0,0.0,0.0,-0.0098044499754905,60.0,5.147985935211182,-0.0,-7.31721314650713e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805236816406,0.0,0.0,9.747067088028416e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824768066406,0.0,0.0,0.0001026417230605,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817749023437,0.0,0.0,7.581104000564665e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3806457519531,0.0,0.0,0.0001026413374347,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783874511719,0.0,0.0,0.0004868826072197,284.3275756835937,294.1499938964844,291.46112060546875,285.0960998535156,293.5118103027344,291.6185607910156,284.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386084904894,1.0378871984073612e-08,0.0010385981295257,-0.0262387320399284,0.0,0.0,0.0,-0.0099580595269799,60.0,5.138329982757568,-0.0,-7.354693565275738e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37921142578125,0.0,0.0,9.771555050974712e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3811340332031,0.0,0.0,0.0001028995975502,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,7.600150274811313e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,0.0001028992119245,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770751953125,0.0,0.0,0.0004881058412138,284.326171875,294.1499938964844,291.4311218261719,285.0836486816406,293.4926452636719,291.583251953125,284.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412178235128,1.0683942619493791e-08,0.0010412071133032,-0.0270373225212097,0.0,0.0,0.0,-0.0101092979311943,60.0,5.128427028656006,-0.0,-7.391687972813088e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,9.797540405998006e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798217773437,0.0,0.0,0.0001031732390401,299.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.379150390625,0.0,0.0,7.62036070227623e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,0.0001031728534144,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757629394531,0.0,0.0,0.000489403901156,284.3247985839844,294.1499938964844,291.401123046875,285.0711975097656,293.4732971191406,291.54803466796875,284.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439857142046,1.1007677436225548e-08,0.0010439747711643,-0.0278847143054008,0.0,0.0,0.0,-0.010269783437252,60.0,5.118703365325928,-0.0,-7.431047777117783e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766174316406,0.0,0.0,9.821885032579304e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785095214844,0.0,0.0,0.0001034295928548,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778381347656,0.0,0.0,7.639295654371381e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,0.000103429214505,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,0.0004906199756078,284.3234558105469,294.1499938964844,291.37115478515625,285.0588073730469,293.45379638671875,291.5130615234375,284.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465792147442,1.1310961944843712e-08,0.001046567922458,-0.0286785215139389,0.0,0.0,0.0,-0.0104201333597302,60.0,5.1086201667785645,-0.0,-7.46801589457391e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753356933594,0.0,0.0,9.835913078859448e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3772277832031,0.0,0.0,0.0001035773166222,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765563964844,0.0,0.0,7.650205952813849e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754577636719,0.0,0.0,0.0001035769382724,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,0.0004913207376375,284.3221130371094,294.1499938964844,291.3411865234375,285.0464172363281,293.4341735839844,291.4787292480469,284.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480744531378,1.1485700390778676e-08,0.0010480630444362,-0.0291358511894941,0.0,0.0,0.0,-0.0105067640542984,60.0,5.095604419708252,-0.0,-7.489356335099728e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0,9.837236575549468e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,0.0001035912428051,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752746582031,0.0,0.0,7.651234773220494e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741760253906,0.0,0.0,0.0001035908644553,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,0.0004913868033327,284.32080078125,294.1499938964844,291.311279296875,285.0340881347656,293.4144287109375,291.4454345703125,284.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482164798304,1.1502132579721548e-08,0.0010482050711289,-0.0291788578033447,0.0,0.0,0.0,-0.0105149177834391,60.0,5.077551364898682,-0.0,-7.491365039413722e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,9.832350770011544e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,0.0001035397945088,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,7.647434540558606e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,0.0001035394234349,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,0.0004911428550258,284.31951904296875,294.1499938964844,291.2814025878906,285.0217590332031,293.3946228027344,291.412841796875,284.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476961033418,1.1441208869200636e-08,0.001047684578225,-0.0290194079279899,0.0,0.0,0.0,-0.0104847177863121,60.0,5.056374549865723,-0.0,-7.483919972628429e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,9.823418076848613e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.0,0.0,0.0001034457309287,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37274169921875,0.0,0.0,7.640486728632823e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,0.0001034453598549,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,0.0004906966350972,284.3182373046875,294.1499938964844,291.2515869140625,285.00946044921875,293.3747253417969,291.38104248046875,284.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467431275174,1.1329851723473894e-08,0.0010467317188158,-0.0287279579788446,0.0,0.0,0.0,-0.0104295099154114,60.0,5.032425403594971,-0.0,-7.470320895208715e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,9.812734060687944e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,0.0001033332082442,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,7.632176129845902e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704528808594,0.0,0.0,0.0001033328444464,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682861328125,0.0,0.0,0.0004901629290543,284.3169860839844,294.1499938964844,291.2218322753906,284.9971923828125,293.35479736328125,291.34991455078125,284.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456043528392,1.119666581672618e-08,0.001045593060553,-0.0283793695271015,0.0,0.0,0.0,-0.0103634847328066,60.0,5.006580352783203,-0.0,-7.454072914470089e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3691101074219,0.0,0.0,9.79969190666452e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,0.0001031958672683,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,7.622031989740208e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692321777344,0.0,0.0,0.0001031955034704,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670959472656,0.0,0.0,0.000489511527121,284.31573486328125,294.1499938964844,291.192138671875,284.9849548339844,293.3348083496094,291.3193664550781,284.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442147031426,1.1034106961460566e-08,0.001044203643687,-0.0279538873583078,0.0,0.0,0.0,-0.0102829001843929,60.0,4.9791412353515625,-0.0,-7.43426582516804e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.367919921875,0.0,0.0,9.783703717403114e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697204589844,0.0,0.0,0.0001030275016091,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690795898437,0.0,0.0,7.609595922986045e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680419921875,0.0,0.0,0.0001030271450872,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36590576171875,0.0,0.0,0.0004887129180133,284.31451416015625,294.1499938964844,291.1625061035156,284.9727783203125,293.3147277832031,291.2894592285156,284.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834840580287164e-08,0.0010424995562061,-0.0274323094636201,0.0,0.0,0.0,-0.0101841147989034,60.0,4.95013952255249,-0.0,-7.41002139648117e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.764855349203572e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0001028290207614,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678894042969,0.0,0.0,7.594936323584989e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668518066406,0.0,0.0,0.0001028286642394,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647155761719,0.0,0.0,0.000487771409098,284.3133239746094,294.1499938964844,291.1329650878906,284.9606018066406,293.2946472167969,291.2602233886719,284.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405021021142,1.0599938704558554e-08,0.0010404915083199,-0.0268174260854721,0.0,0.0,0.0,-0.0100676668807864,60.0,4.919630527496338,-0.0,-7.38149168455493e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3655700683594,0.0,0.0,9.7435709903948e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36737060546875,0.0,0.0,0.0001026048848871,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,7.578381337225437e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656921386719,0.0,0.0,0.0001026045283651,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3635559082031,0.0,0.0,0.0004867082752753,284.3121337890625,294.1499938964844,291.103515625,284.948486328125,293.27447509765625,291.231689453125,284.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382335167378,1.0334685107693533e-08,0.0010382232721894,-0.0261230561882257,0.0,0.0,0.0,-0.0099361687898635,60.0,4.887770652770996,-0.0,-7.349342467932729e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644104003906,0.0,0.0,9.720602974994108e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661804199219,0.0,0.0,0.0001023630175041,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3655700683594,0.0,0.0,7.560516678495333e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3645324707031,0.0,0.0,0.0001023626609821,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624267578125,0.0,0.0,0.0004855609731748,284.3110046386719,294.1499938964844,291.0741577148437,284.9363708496094,293.2543029785156,291.20361328125,284.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357862338423,1.0048449183841512e-08,0.0010357761057093,-0.0253737196326255,0.0,0.0,0.0,-0.0097942715510725,60.0,4.855103969573975,-0.0,-7.314728378560177e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36328125,0.0,0.0,9.695993503555655e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,0.0001021038624458,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644104003906,0.0,0.0,7.541375089203939e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634033203125,0.0,0.0,0.0001021035131998,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,0.0004843317146878,284.30987548828125,294.1499938964844,291.044921875,284.9243469238281,293.23406982421875,291.1761779785156,284.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331632802262,9.74176206369748e-09,0.0010331535013392,-0.0245707966387271,0.0,0.0,0.0,-0.0096422331407666,60.0,4.821568012237549,-0.0,-7.27773183939462e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,9.670545114204288e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,0.0001018358743749,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36328125,0.0,0.0,7.521581574110314e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622741699219,0.0,0.0,0.0001018355251289,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601989746094,0.0,0.0,0.000483060546685,284.3087463378906,294.1499938964844,291.01580810546875,284.9123229980469,293.2138366699219,291.14910888671875,284.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304511524736,9.424625524445672e-09,0.0010304417228326,-0.023740466684103,0.0,0.0,0.0,-0.0094850147143006,60.0,4.787622451782227,-0.0,-7.239573562856094e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,9.64443970588036e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36279296875,0.0,0.0,0.0001015609668684,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,7.501277286792174e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36114501953125,0.0,0.0,0.0001015606248984,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591003417969,0.0,0.0,0.0004817565495613,284.3076477050781,294.1499938964844,290.9867858886719,284.9003601074219,293.1935729980469,291.12255859375,284.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276690591126,9.099304421056333e-09,0.0010276599787175,-0.0228886604309082,0.0,0.0,0.0,-0.0093237394466996,60.0,4.753293514251709,-0.0,-7.200534213325227e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,9.618228068575264e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616638183594,0.0,0.0,0.0001012849461403,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,7.480890053557232e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,0.0001012846041703,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3580017089844,0.0,0.0,0.0004804472555406,284.3065795898437,294.1499938964844,290.9579467773437,284.888427734375,293.1732788085937,291.0965270996094,284.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248756734654,8.772667037248993e-09,0.0010248669423162,-0.0220333542674779,0.0,0.0,0.0,-0.0091618113219738,60.0,4.718835353851318,-0.0,-7.16144299417465e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588562011719,0.0,0.0,9.5925570349209e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.360595703125,0.0,0.0,0.0001010146079352,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599853515625,0.0,0.0,7.460922643076628e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589782714844,0.0,0.0,0.0001010142732411,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35693359375,0.0,0.0,0.0004791649407707,284.3055114746094,294.1499938964844,290.92919921875,284.8765563964844,293.1529541015625,291.07098388671875,284.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754052257205e-09,0.001022131415084,-0.021195612847805,0.0,0.0,0.0,-0.0090032164007425,60.0,4.684609413146973,-0.0,-7.123259848640373e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577880859375,0.0,0.0,9.567206870997325e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594970703125,0.0,0.0,0.0001007476603263,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35888671875,0.0,0.0,7.441206253133714e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35791015625,0.0,0.0,0.0001007473256322,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0004778986913152,284.3044738769531,294.1499938964844,290.900634765625,284.86474609375,293.13262939453125,291.0458984375,284.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194381466135,8.136854745544042e-09,0.001019429997541,-0.0203683376312255,0.0,0.0,0.0,-0.0088466107845306,60.0,4.65056037902832,-0.0,-7.085655795435741e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35675048828125,0.0,0.0,9.543129272060467e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35845947265625,0.0,0.0,0.0001004941077553,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3578491210937,0.0,0.0,7.422478665830567e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568725585937,0.0,0.0,0.0001004937803372,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548583984375,0.0,0.0,0.0004766960046254,284.303466796875,294.1499938964844,290.8722229003906,284.8529663085937,293.1122741699219,291.0211486816406,284.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168722365051,7.836808535444106e-09,0.0010168644366785,-0.0195825397968292,0.0,0.0,0.0,-0.0086978655308485,60.0,4.617048740386963,-0.0,-7.050030603750201e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.355712890625,0.0,0.0,9.520119056105614e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,0.0001002517892629,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568115234375,0.0,0.0,7.404581265291199e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558349609375,0.0,0.0,0.0001002514618448,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,0.0004755466070491,284.3024597167969,294.1499938964844,290.8439636230469,284.8412170410156,293.0918884277344,290.996826171875,284.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144198313355,7.550053027216563e-09,0.0010144122643396,-0.0188315156847238,0.0,0.0,0.0,-0.0085557084530591,60.0,4.58420991897583,-0.0,-7.016067371523604e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547058105469,0.0,0.0,9.498724830336867e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563842773437,0.0,0.0,0.0001000265037873,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35577392578125,0.0,0.0,7.387941150227562e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35479736328125,0.0,0.0,0.0001000261763692,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3528137207031,0.0,0.0,0.0004744779434986,284.3014831542969,294.1499938964844,290.8158874511719,284.8295593261719,293.0715026855469,290.9727478027344,284.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121396044269,7.283446734618337e-09,0.0010121322702616,-0.0181332360953092,0.0,0.0,0.0,-0.00842353887856,60.0,4.552128314971924,-0.0,-6.98456403824821e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35369873046875,0.0,0.0,9.478747961111368e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3553466796875,0.0,0.0,9.98161340248771e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547668457031,0.0,0.0,7.372403342742473e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.981581388274208e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3518371582031,0.0,0.0,0.0004734801186714,284.300537109375,294.1499938964844,290.7880249023437,284.81793212890625,293.05108642578125,290.9490661621094,284.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100107174366,7.034500093539009e-09,0.0010100037325173,-0.0174811873584985,0.0,0.0,0.0,-0.0083001255989074,60.0,4.521012306213379,-0.0,-6.955211517833959e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526916503906,0.0,0.0,9.460470027988777e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3543395996094,0.0,0.0,9.962364856619388e-05,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.353759765625,0.0,0.0,7.358186121564358e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3528137207031,0.0,0.0,9.962332842405884e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,0.0004725670733023,284.2995910644531,294.1499938964844,290.76031494140625,284.806396484375,293.0306396484375,290.92559814453125,284.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080622741952,6.806710750595357e-09,0.0010080555221065,-0.0168845318257808,0.0,0.0,0.0,-0.008187199011445,60.0,4.490722179412842,-0.0,-6.928407714212882e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.0,0.0,9.44390194490552e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533630371094,0.0,0.0,9.9449185654521e-05,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.352783203125,0.0,0.0,7.345299673033878e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.351806640625,0.0,0.0,9.944886551238596e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3498840332031,0.0,0.0,0.0004717395058833,284.2986755371094,294.1499938964844,290.7328186035156,284.7948913574219,293.0101318359375,290.9023742675781,284.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062967194244,6.600241242438187e-09,0.0010062902001664,-0.0163437072187662,0.0,0.0,0.0,-0.008084843866527,60.0,4.461572647094727,-0.0,-6.904157601184124e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,9.428908379049972e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523864746094,0.0,0.0,9.92912900983356e-05,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.351806640625,0.0,0.0,7.333638495765626e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,9.929097723215818e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,0.0004709905770141,284.2977600097656,294.1499938964844,290.7055358886719,284.783447265625,292.9896240234375,290.8793334960937,284.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046986863017,6.413386266501675e-09,0.001004692283459,-0.0158542487770319,0.0,0.0,0.0,-0.0079922117292881,60.0,4.433302879333496,-0.0,-6.882247305384227e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34979248046875,0.0,0.0,9.415833483217284e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514099121094,0.0,0.0,9.91535998764448e-05,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,7.323468162212521e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34991455078125,0.0,0.0,9.915328701026738e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3479919433594,0.0,0.0,0.0004703374579548,284.296875,294.1499938964844,290.6784362792969,284.7720947265625,292.9690856933594,290.8564147949219,284.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033049620687,6.250427730947194e-09,0.0010032986756414,-0.0154273742809891,0.0,0.0,0.0,-0.0079114260151982,60.0,4.406167030334473,-0.0,-6.863167811843597e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3488464355469,0.0,0.0,9.404185402672738e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3504638671875,0.0,0.0,9.903094178298488e-05,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3498840332031,0.0,0.0,7.31440813979134e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489685058594,0.0,0.0,9.903062891680749e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470458984375,0.0,0.0,0.0004697556432802,284.2960205078125,294.1499938964844,290.651611328125,284.7607727050781,292.9485168457031,290.8335876464844,284.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020631598308,6.105259853228517e-09,0.0010020569898188,-0.0150470975786447,0.0,0.0,0.0,-0.0078394580632448,60.0,4.37977933883667,-0.0,-6.846192945886288e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3479309082031,0.0,0.0,9.394209337187932e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0,9.892588423099367e-05,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489685058594,0.0,0.0,7.306648330995813e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480224609375,0.0,0.0,9.892557136481628e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461303710937,0.0,0.0,0.0004692573274951,284.295166015625,294.1499938964844,290.6249694824219,284.7495422363281,292.92791748046875,290.8108215332031,284.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980917094916549e-09,0.0010009937686845,-0.0147213684394955,0.0,0.0,0.0,-0.0077778156846761,60.0,4.354528427124023,-0.0,-6.831670873452822e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470153808594,0.0,0.0,9.385916200699285e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486022949219,0.0,0.0,9.883855091175064e-05,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.0,0.0,7.300198922166601e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3471069335937,0.0,0.0,9.883824532153084e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34521484375,0.0,0.0,0.00046884312178,284.2943115234375,294.1499938964844,290.5986022949219,284.7383728027344,292.90728759765625,290.7880859375,284.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000115647912,5.8775539990563175e-09,0.0010001098271459,-0.0144505947828292,0.0,0.0,0.0,-0.0077265733852982,60.0,4.330224514007568,-0.0,-6.81961012105603e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,9.37890581553802e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3476867675781,0.0,0.0,9.876472904579714e-05,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3471374511719,0.0,0.0,7.29474559193477e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462219238281,0.0,0.0,9.876442345557734e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443298339844,0.0,0.0,0.000468492944492,284.29351806640625,294.1499938964844,290.5724792480469,284.727294921875,292.8865966796875,290.76531982421875,284.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993681451305,5.7901647920743934e-09,0.0009993624407798,-0.0142216635867953,0.0,0.0,0.0,-0.0076832501217722,60.0,4.30678653717041,-0.0,-6.809421648767966e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
