time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34521484375,0.0,0.0,9.37343793339096e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468017578125,0.0,0.0,9.870714711723848e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462219238281,0.0,0.0,7.29049279470928e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3453369140625,0.0,0.0,9.87068415270187e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.34344482421875,0.0,0.0,0.000468219834147,284.2926940917969,294.1499938964844,290.546630859375,284.7162780761719,292.86590576171875,290.74249267578125,284.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987851371988,5.721997542451618e-09,0.000998779432848,-0.0140430871397256,0.0,0.0,0.0,-0.007649456616491,60.0,4.284249305725098,-0.0,-6.80147920206764e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443298339844,0.0,0.0,9.369265171699226e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3459167480469,0.0,0.0,9.866320033324882e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3453369140625,0.0,0.0,7.287246990017593e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3444519042969,0.0,0.0,9.866290201898664e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34259033203125,0.0,0.0,0.0004680114216171,284.2919006347656,294.1499938964844,290.5210266113281,284.7053527832031,292.8451538085937,290.7196044921875,284.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983401978388,5.6699676065363755e-09,0.0009983346099033,-0.0139067834243178,0.0,0.0,0.0,-0.0076236636377871,60.0,4.262695789337158,-0.0,-6.795420404159813e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3434753417969,0.0,0.0,9.366057929582894e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34503173828125,0.0,0.0,9.862942533800378e-05,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.344482421875,0.0,0.0,7.28475206415169e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34356689453125,0.0,0.0,9.86291270237416e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417358398437,0.0,0.0,0.0004678512341342,284.2911376953125,294.1499938964844,290.4956970214844,284.6944885253906,292.8243713378906,290.69659423828125,284.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979979367926,5.629964938691501e-09,0.0009979922324419,-0.0138019872829318,0.0,0.0,0.0,-0.0076038311235606,60.0,4.241793632507324,-0.0,-6.790764217612377e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426208496094,0.0,0.0,9.363581193611026e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441772460937,0.0,0.0,9.860334102995694e-05,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436279296875,0.0,0.0,7.282825390575454e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427124023437,0.0,0.0,9.860304271569476e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34088134765625,0.0,0.0,0.000467727513751,284.2903747558594,294.1499938964844,290.4706726074219,284.6837158203125,292.8035888671875,290.6735534667969,284.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977334411814,5.599065211470133e-09,0.000997727853246,-0.0137210395187139,0.0,0.0,0.0,-0.0075885122641921,60.0,4.221452713012695,-0.0,-6.787168160826695e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,9.362209675600752e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34332275390625,0.0,0.0,9.858889825409278e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,7.281758735189214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3418884277344,0.0,0.0,9.858860721578822e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3400573730469,0.0,0.0,0.0004676590324379,284.2896423339844,294.1499938964844,290.4459228515625,284.67303466796875,292.78271484375,290.6503295898437,284.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975872235372,5.5819393551814755e-09,0.0009975816356018,-0.0136761730536818,0.0,0.0,0.0,-0.0075800227932631,60.0,4.202098369598389,-0.0,-6.785175798995624e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409423828125,0.0,0.0,9.360938565805554e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34246826171875,0.0,0.0,9.857551049208269e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3419189453125,0.0,0.0,7.280769932549447e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,9.857521945377812e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392333984375,0.0,0.0,0.0004675955569837,284.2889404296875,294.1499938964844,290.42144775390625,284.66241455078125,292.7618713378906,290.62713623046875,284.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997451134026,5.5660640541077555e-09,0.0009974455460906,-0.0136345848441123,0.0,0.0,0.0,-0.0075721507892012,60.0,4.182857036590576,-0.0,-6.783329098425386e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.34014892578125,0.0,0.0,9.360324474982916e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416442871094,0.0,0.0,9.856904216576368e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,7.280291902134195e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402404785156,0.0,0.0,9.856875112745912e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33843994140625,0.0,0.0,0.0004675649106502,284.2882385253906,294.1499938964844,290.3973083496094,284.65191650390625,292.740966796875,290.60382080078125,284.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973854757845,5.558374205349992e-09,0.000997379887849,-0.0136144384741783,0.0,0.0,0.0,-0.0075683393515646,60.0,4.164424896240234,-0.0,-6.782434525121063e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,9.359775140183046e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3408508300781,0.0,0.0,9.85632505035028e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3403015136719,0.0,0.0,7.279864075826481e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33941650390625,0.0,0.0,9.856296674115585e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.337646484375,0.0,0.0,0.0004675374657381,284.2875366210937,294.1499938964844,290.3735046386719,284.6415100097656,292.72003173828125,290.5805053710937,284.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997326686047,5.5514854935267985e-09,0.0009973212145268,-0.0135963913053274,0.0,0.0,0.0,-0.0075649251230061,60.0,4.146149158477783,-0.0,-6.78163374345786e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385314941406,0.0,0.0,9.359346586279572e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34002685546875,0.0,0.0,9.8558739409782e-05,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3395080566406,0.0,0.0,7.27953010937199e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.338623046875,0.0,0.0,9.855844837147744e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368530273437,0.0,0.0,0.0004675160744227,284.286865234375,294.1499938964844,290.3500061035156,284.63116455078125,292.6990966796875,290.5572204589844,284.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972805855795,5.546105796838674e-09,0.0009972749976441,-0.0135822985321283,0.0,0.0,0.0,-0.0075622573494911,60.0,4.1282057762146,-0.0,-6.781007755307655e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3377380371094,0.0,0.0,9.359039540868253e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392333984375,0.0,0.0,9.855550160864368e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387145996094,0.0,0.0,7.279291457962245e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3378295898437,0.0,0.0,9.855521784629671e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,0.000467500736704,284.28619384765625,294.1499938964844,290.32684326171875,284.6203918457031,292.6781311035156,290.5339660644531,284.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972476400434,5.542241332534559e-09,0.000997242052108,-0.0135721741244196,0.0,0.0,0.0,-0.0075603425502777,60.0,4.1106791496276855,-0.0,-6.780558692298655e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33697509765625,0.0,0.0,9.35885909711942e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33843994140625,0.0,0.0,9.855360258370638e-05,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3379211425781,0.0,0.0,7.279151031980291e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370666503906,0.0,0.0,9.855331882135944e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352966308594,0.0,0.0,0.0004674917436204,284.2855224609375,294.1499938964844,290.3039855957031,284.60858154296875,292.6571655273437,290.5107727050781,284.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972279658541,5.5399573817283e-09,0.0009972224943339,-0.0135661913082003,0.0,0.0,0.0,-0.0075592095963656,60.0,4.093316078186035,-0.0,-6.78029294931548e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3362121582031,0.0,0.0,9.35880816541612e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,9.855305688688532e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.337158203125,0.0,0.0,7.279111014213413e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363037109375,0.0,0.0,9.855278040049598e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,0.0004674892115872,284.284912109375,294.1499938964844,290.2814636230469,284.5957946777344,292.6361694335937,290.4876403808594,284.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972223779186,5.539282366129328e-09,0.0009972167899832,-0.0135644217953085,0.0,0.0,0.0,-0.0075588757172226,60.0,4.076322078704834,-0.0,-6.780214079071811e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33544921875,0.0,0.0,9.359113755635916e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3369140625,0.0,0.0,9.85562801361084e-05,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363952636719,0.0,0.0,7.279348210431635e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355407714844,0.0,0.0,9.855599637376145e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,0.000467504520202,284.2842712402344,294.1499938964844,290.2592468261719,284.5820617675781,292.6151733398437,290.4645690917969,284.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972543921321,5.543055348056214e-09,0.0009972488041967,-0.0135743077844381,0.0,0.0,0.0,-0.0075607448816299,60.0,4.059598445892334,-0.0,-6.780653194482511e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,9.359851537737995e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3361511230469,0.0,0.0,9.856405085884036e-05,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33563232421875,0.0,0.0,7.279922283487394e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348083496094,0.0,0.0,9.85637670964934e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33306884765625,0.0,0.0,0.0004675413947552,284.2836608886719,294.1499938964844,290.2373352050781,284.56744384765625,292.5941772460937,290.4415588378906,284.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997332856059,5.552213799830952e-09,0.0009973273845389,-0.0135983005166053,0.0,0.0,0.0,-0.0075652860105037,60.0,4.043303489685059,-0.0,-6.781718298043415e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339538574219,0.0,0.0,9.36130090849474e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3354187011719,0.0,0.0,9.857930126599967e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348999023437,0.0,0.0,7.28104860172607e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33404541015625,0.0,0.0,9.857902477961034e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,0.0004676137759815,284.2830810546875,294.1499938964844,290.2156982421875,284.552001953125,292.5731506347656,290.41864013671875,284.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974868735298,5.570229166806939e-09,0.0009974812855944,-0.013645495288074,0.0,0.0,0.0,-0.007574216928333,60.0,4.027436256408691,-0.0,-6.783813688571172e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,9.36361902859062e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,9.860371937975287e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.33416748046875,0.0,0.0,7.282851584022865e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,9.860344289336354e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316345214844,0.0,0.0,0.0004677296092268,284.2825012207031,294.1499938964844,290.1943664550781,284.53570556640625,292.5521240234375,290.395751953125,284.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977335575968,5.599077645968009e-09,0.0009977279696613,-0.0137210711836814,0.0,0.0,0.0,-0.0075885178521275,60.0,4.012043952941895,-0.0,-6.787169581912168e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,9.36718424782157e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339538574219,0.0,0.0,9.864125604508445e-05,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334350585937,0.0,0.0,7.28562445146963e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.864097955869512e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,0.0004679076955653,284.28192138671875,294.1499938964844,290.1732788085937,284.5186462402344,292.5310974121094,290.3728332519531,284.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981128387153,5.643457257065165e-09,0.0009981071343645,-0.0138373337686061,0.0,0.0,0.0,-0.0076105175539851,60.0,3.997195720672608,-0.0,-6.792334517058407e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318176269531,0.0,0.0,9.371830674353988e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,9.869018686003984e-05,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327331542969,0.0,0.0,7.289238419616595e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319091796875,0.0,0.0,9.868991037365048e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,0.000468139827717,284.2813720703125,294.1499938964844,290.1524963378906,284.5008544921875,292.51007080078125,290.34991455078125,284.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986077202484,5.70131586385969e-09,0.0009986020158976,-0.0139889074489474,0.0,0.0,0.0,-0.0076392008922994,60.0,3.9830071926116943,-0.0,-6.79907117273615e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,9.378165850648656e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3325500488281,0.0,0.0,9.875690011540428e-05,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33203125,0.0,0.0,7.29416569811292e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33123779296875,0.0,0.0,9.875663090497255e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295593261719,0.0,0.0,0.0004684563027694,284.28082275390625,294.1499938964844,290.1319580078125,284.4823913574219,292.489013671875,290.3269348144531,284.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992824634537,5.780215417416912e-09,0.0009992766426876,-0.0141955995932221,0.0,0.0,0.0,-0.0076783145777881,60.0,3.969593524932861,-0.0,-6.808262043023205e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304443359375,0.0,0.0,9.38608864089474e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33184814453125,0.0,0.0,9.884031896945088e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,7.30032697902061e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,9.884004975901917e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,0.000468852056656,284.2803039550781,294.1499938964844,290.1116638183594,284.4632263183594,292.46795654296875,290.3038330078125,284.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001261252909,5.878885378507448e-09,0.0010001201881095,-0.0144540844485163,0.0,0.0,0.0,-0.0077272290363907,60.0,3.956910371780396,-0.0,-6.819765729915164e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32977294921875,0.0,0.0,9.396170207764952e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311767578125,0.0,0.0,9.894648974295706e-05,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,7.308168278541416e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,9.894622053252532e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282165527344,0.0,0.0,0.000469355698442,284.27978515625,294.1499938964844,290.09161376953125,284.4434814453125,292.4468688964844,290.28057861328125,284.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011997073888,6.004466257536478e-09,0.0010011937702074,-0.0147830601781606,0.0,0.0,0.0,-0.0077894832938909,60.0,3.945073127746582,-0.0,-6.834419963297479e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,9.407987090526149e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305053710937,0.0,0.0,9.907092317007482e-05,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,7.317359268199652e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.907066123560072e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,0.0004699459823314,284.2792663574219,294.1499938964844,290.07177734375,284.4231262207031,292.42578125,290.2571105957031,284.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024586226791,6.151661846587331e-09,0.001002452452667,-0.0151686538010835,0.0,0.0,0.0,-0.0078624542802572,60.0,3.934216976165772,-0.0,-6.851616518588345e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,9.42212136578746e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.329833984375,0.0,0.0,9.921976015903056e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,7.328351784963161e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285522460937,0.0,0.0,9.921949822455645e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269348144531,0.0,0.0,0.0004706520121544,284.2787780761719,294.1499938964844,290.0521850585937,284.4022216796875,292.4046936035156,290.2334289550781,284.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039642220363,6.327725898813696e-09,0.0010039578191936,-0.0156298615038394,0.0,0.0,0.0,-0.007949735969305,60.0,3.924318313598633,-0.0,-6.872214441955293e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.32781982421875,0.0,0.0,9.438372944714502e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.939089795807377e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287048339844,0.0,0.0,7.340992306126282e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279113769531,0.0,0.0,9.939063602359964e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262939453125,0.0,0.0,0.0004714638344012,284.2783203125,294.1499938964844,290.0328063964844,284.3808288574219,292.3835754394531,290.2095031738281,284.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056954342871,6.530179952335402e-09,0.0010056889150291,-0.016160188242793,0.0,0.0,0.0,-0.008050100877881,60.0,3.9154069423675537,-0.0,-6.895938042816854e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271789550781,0.0,0.0,9.456931002205238e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,9.958632290363312e-05,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280639648437,0.0,0.0,7.355426350841299e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3272705078125,0.0,0.0,9.9586060969159e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,0.0004723908496089,284.2778625488281,294.1499938964844,290.0136413574219,284.35894775390625,292.3624267578125,290.18536376953125,284.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076722828671,6.7613670218236174e-09,0.0010076655307784,-0.0167657621204853,0.0,0.0,0.0,-0.0081647094339132,60.0,3.9074764251708975,-0.0,-6.92307864369468e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265686035156,0.0,0.0,9.478008723817766e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279113769531,0.0,0.0,9.98082832666114e-05,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3274230957031,0.0,0.0,7.371819810941815e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266296386719,0.0,0.0,9.980802133213729e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250427246094,0.0,0.0,0.0004734437388833,284.27740478515625,294.1499938964844,289.99468994140625,284.3366394042969,292.3412475585937,290.16094970703125,284.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099179344251,7.02395208662665e-09,0.0010099108330905,-0.0174535606056451,0.0,0.0,0.0,-0.0082948841154575,60.0,3.9006404876708975,-0.0,-6.95396948913185e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.325927734375,0.0,0.0,9.501606837147848e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3272705078125,0.0,0.0,0.000100056779047,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3268127441406,0.0,0.0,7.390173414023593e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260192871094,0.0,0.0,0.0001000565171125,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.0,0.0,0.0004746225313283,284.2769775390625,294.1499938964844,289.97589111328125,284.3139343261719,292.3200378417969,290.1363220214844,284.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124318068847,7.317936923101342e-09,0.0010124244727194,-0.0182235762476921,0.0,0.0,0.0,-0.0084406230598688,60.0,3.894872903823853,-0.0,-6.98863615866685e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,9.527220390737055e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32666015625,0.0,0.0,0.0001003264987957,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262023925781,0.0,0.0,7.410094985971227e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254089355469,0.0,0.0,0.0001003262368612,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238525390625,0.0,0.0,0.000475901964819,284.27655029296875,294.1499938964844,289.9573059082031,284.2908630371094,292.2987976074219,290.1114807128906,284.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151606984436,7.637031451679377e-09,0.0010151530150324,-0.0190593227744102,0.0,0.0,0.0,-0.0085988119244575,60.0,3.890110731124878,-0.0,-7.026361004136561e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3247375488281,0.0,0.0,9.5551076810807e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,0.000100620163721,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255920410156,0.0,0.0,7.43178534321487e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248291015625,0.0,0.0,0.0001006199090625,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232421875,0.0,0.0,0.0004772950196638,284.276123046875,294.1499938964844,289.9389038085937,284.2674865722656,292.27752685546875,290.08648681640625,284.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984463756827154e-09,0.0010181237012147,-0.0199692454189062,0.0,0.0,0.0,-0.0087710488587617,60.0,3.886298179626465,-0.0,-7.067551166528574e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.58489763434045e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254699707031,0.0,0.0,0.0001009338666335,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249816894531,0.0,0.0,7.454954902641475e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,0.000100933611975,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226623535156,0.0,0.0,0.0004787830985151,284.2757263183594,294.1499938964844,289.9206237792969,284.2438049316406,292.2561950683594,290.0614318847656,284.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213054483756,8.355602432175147e-09,0.0010212970664724,-0.020941199734807,0.0,0.0,0.0,-0.0089550362899899,60.0,3.883420705795288,-0.0,-7.111685107474841e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,9.616526949685068e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,0.0001012669381452,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,7.479555642930791e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,0.0001012666762107,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221130371094,0.0,0.0,0.0004803630290552,284.2753295898437,294.1499938964844,289.9025573730469,284.2198791503906,292.23486328125,290.036376953125,284.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246753226965,8.749651669859304e-09,0.0010246665915474,-0.0219730921089649,0.0,0.0,0.0,-0.0091503839939832,60.0,3.881250381469727,-0.0,-7.158693193787259e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.322998046875,0.0,0.0,9.648905688663945e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,0.0001016079040709,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,7.504739187425002e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3230895996094,0.0,0.0,0.0001016076421365,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.321533203125,0.0,0.0,0.000481980445329,284.27496337890625,294.1499938964844,289.8846130371094,284.1957702636719,292.2134704589844,290.0114440917969,284.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281248250976,9.153050761767645e-09,0.0010281156282871,-0.0230293925851583,0.0,0.0,0.0,-0.0093503640964627,60.0,3.879911422729492,-0.0,-7.206976704310365e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224182128906,0.0,0.0,9.682156814960764e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,0.0001019580449792,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232421875,0.0,0.0,7.530600851168856e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.322509765625,0.0,0.0,0.0001019577903207,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32098388671875,0.0,0.0,0.0004836414009332,284.27459716796875,294.1499938964844,289.8667907714844,284.17144775390625,292.1920471191406,289.98663330078125,284.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316676925867,9.567311387570498e-09,0.0010316581465303,-0.0241140592843294,0.0,0.0,0.0,-0.0095557319000363,60.0,3.8789570331573486,-0.0,-7.256729617211023e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3218688964844,0.0,0.0,9.715183114167304e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231506347656,0.0,0.0,0.0001023058284772,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226928710937,0.0,0.0,7.556287891929969e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32196044921875,0.0,0.0,0.0001023055738187,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204345703125,0.0,0.0,0.0004852911515627,284.2742614746094,294.1499938964844,289.84912109375,284.1470031738281,292.1705627441406,289.9622497558594,284.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351865785196,9.978779580421817e-09,0.0010351765668019,-0.0251913294196128,0.0,0.0,0.0,-0.0097597138956189,60.0,3.8783152103424072,-0.0,-7.306316263111513e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3213195800781,0.0,0.0,9.747673175297678e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226013183594,0.0,0.0,0.0001026479731081,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221435546875,0.0,0.0,7.58155802031979e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3214111328125,0.0,0.0,0.0001026477184495,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199157714844,0.0,0.0,0.0004869141266681,284.27392578125,294.1499938964844,289.83160400390625,284.1224365234375,292.1490783691406,289.9382019042969,284.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383569559735406e-08,0.0010386380599811,-0.0262510310858488,0.0,0.0,0.0,-0.0099603869020938,60.0,3.877684831619263,-0.0,-7.355262710007082e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32080078125,0.0,0.0,9.778589446796104e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3220520019531,0.0,0.0,0.0001029735285555,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216247558594,0.0,0.0,7.605603605043143e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208923339844,0.0,0.0,0.000102973281173,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3193664550781,0.0,0.0,0.0004884584341198,284.2735900878906,294.1499938964844,289.81414794921875,284.0978088378906,292.1275329589844,289.9147033691406,284.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419421596452,1.0768745006828341e-08,0.0010419313330203,-0.0272593032568693,0.0,0.0,0.0,-0.0101513331755995,60.0,3.876717567443848,-0.0,-7.401988710853402e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3202819824219,0.0,0.0,9.807052265387028e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.321533203125,0.0,0.0,0.0001032732616295,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3210754394531,0.0,0.0,7.627741433680058e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3203430175781,0.0,0.0,0.0001032730069709,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188781738281,0.0,0.0,0.0004898802144452,284.2732849121094,294.1499938964844,289.7968444824219,284.0731506347656,292.10595703125,289.8917236328125,284.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449748951941,1.1123354681785712e-08,0.0010449638357385,-0.0281874909996986,0.0,0.0,0.0,-0.0103271296247839,60.0,3.875124931335449,-0.0,-7.44513712902517e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197631835937,0.0,0.0,9.832567593548448e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3210144042969,0.0,0.0,0.0001035419481922,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.320556640625,0.0,0.0,7.647586608072743e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31982421875,0.0,0.0,0.0001035416935337,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.318359375,0.0,0.0,0.0004911547875963,284.2729797363281,294.1499938964844,289.7796325683594,284.04852294921875,292.0843811035156,289.86932373046875,284.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476935422047,1.1441239067266906e-08,0.0010476821335032,-0.0290194898843765,0.0,0.0,0.0,-0.0104847187176346,60.0,3.8727080821990967,-0.0,-7.483923525342109e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3192443847656,0.0,0.0,9.854292147792876e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32049560546875,0.0,0.0,0.0001037707115756,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3200378417969,0.0,0.0,7.6644828368444e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3193359375,0.0,0.0,0.0001037704569171,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31787109375,0.0,0.0,0.0004922399530187,284.272705078125,294.1499938964844,289.76251220703125,284.0238952636719,292.06280517578125,289.8475036621094,284.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500082280486,1.1711885683496348e-08,0.0010499965865164,-0.0297278054058551,0.0,0.0,0.0,-0.0106188906356692,60.0,3.869132518768311,-0.0,-7.517026290315698e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
