time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263460,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187561035156,0.0,0.0,9.872614464256912e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199768066406,0.0,0.0,0.0001039636554196,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.0,0.0,7.678733527427539e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,0.000103963408037,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,0.0004931552102789,284.2724304199219,294.1499938964844,289.7454528808594,283.9993591308594,292.0412292480469,289.82635498046875,284.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051960978657,1.1940149313716121e-08,0.0010519489878788,-0.0303251650184392,0.0,0.0,0.0,-0.0107320537790656,60.0,3.86427903175354,-0.0,-7.545001068365309e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182678222656,0.0,0.0,9.88889005384408e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194885253906,0.0,0.0,0.0001041350406012,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3190612792969,0.0,0.0,7.691392238484696e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.318359375,0.0,0.0,0.0001041347932186,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.31689453125,0.0,0.0,0.0004939682548865,284.2721862792969,294.1499938964844,289.7284851074219,283.9749450683594,292.0196533203125,289.8058166503906,284.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536945192143,1.2142906236078945e-08,0.0010536822956055,-0.0308557488024234,0.0,0.0,0.0,-0.0108325667679309,60.0,3.858306407928467,-0.0,-7.569893512027195e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178100585937,0.0,0.0,9.896190749714152e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31903076171875,0.0,0.0,0.0001042119183694,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185729980469,0.0,0.0,7.697070395806804e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31787109375,0.0,0.0,0.0001042116709868,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3164367675781,0.0,0.0,0.0004943329258821,284.2719421386719,294.1499938964844,289.7115783691406,283.95068359375,291.99810791015625,289.7859802246094,284.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544733377173,1.2233838830866262e-08,0.0010544611141085,-0.0310936961323022,0.0,0.0,0.0,-0.0108776520937681,60.0,3.849968910217285,-0.0,-7.581070349260699e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173522949219,0.0,0.0,9.887198393698782e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31854248046875,0.0,0.0,0.000104117221781,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.318115234375,0.0,0.0,7.69007601775229e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174133300781,0.0,0.0,0.0001041169816744,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,0.0004938837373629,284.2716979980469,294.1499938964844,289.6947326660156,283.9266052246094,291.97662353515625,289.76690673828125,284.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535151232033,1.2121756931549044e-08,0.0010535030160099,-0.0308004040271043,0.0,0.0,0.0,-0.0108220903202891,60.0,3.8377532958984375,-0.0,-7.567295057242519e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31689453125,0.0,0.0,9.862775914371014e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3180847167969,0.0,0.0,0.0001038600457832,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3176574707031,0.0,0.0,7.671080675208941e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,0.0001038598056766,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155517578125,0.0,0.0,0.0004926638212054,284.271484375,294.1499938964844,289.6779479980469,283.9027404785156,291.95526123046875,289.7487487792969,284.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509144049137,1.1817425260574057e-08,0.0010509026469662,-0.0300039984285831,0.0,0.0,0.0,-0.0106712291017174,60.0,3.820493936538696,-0.0,-7.529953904850117e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31646728515625,0.0,0.0,9.833852527663112e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3176574707031,0.0,0.0,0.0001035554669215,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3172302246094,0.0,0.0,7.648584141861647e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,0.0001035552268149,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31512451171875,0.0,0.0,0.0004912190488539,284.2712707519531,294.1499938964844,289.66119384765625,283.879150390625,291.9339904785156,289.7312927246094,284.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478320764377,1.1457002457859744e-08,0.0010478206677362,-0.0290607418864965,0.0,0.0,0.0,-0.0104925530031323,60.0,3.800232410430908,-0.0,-7.485849096156016e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160400390625,0.0,0.0,9.804950241232292e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31719970703125,0.0,0.0,0.0001032511063385,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168029785156,0.0,0.0,7.626104343216866e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.31610107421875,0.0,0.0,0.0001032508662319,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.314697265625,0.0,0.0,0.0004897753824479,284.2710876464844,294.1499938964844,289.6444702148437,283.8558349609375,291.9128112792969,289.71441650390625,284.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1096846108671345e-08,0.0010447410168126,-0.0281181037425994,0.0,0.0,0.0,-0.0103140082210302,60.0,3.778032064437866,-0.0,-7.441907001748407e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31561279296875,0.0,0.0,9.773981582839042e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168029785156,0.0,0.0,0.0001029249906423,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3163757324219,0.0,0.0,7.602017285535112e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157043457031,0.0,0.0,0.0001029247505357,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143005371094,0.0,0.0,0.0004882284265477,284.2709045410156,294.1499938964844,289.6277770996094,283.8328552246094,291.8917541503906,289.69805908203125,284.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414518183097,1.0710946796166354e-08,0.0010414411081001,-0.0271080043166875,0.0,0.0,0.0,-0.010122699663043,60.0,3.754567861557007,-0.0,-7.394967127538622e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,9.74126232904382e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3163757324219,0.0,0.0,0.0001025804376695,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3159484863281,0.0,0.0,7.576568896183744e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152770996094,0.0,0.0,0.0001025802048388,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,0.0004865940427407,284.270751953125,294.1499938964844,289.6111145019531,283.81024169921875,291.87078857421875,289.6821594238281,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379652958363,1.0303233821673531e-08,0.001037955051288,-0.0260407216846942,0.0,0.0,0.0,-0.0099205803126096,60.0,3.730191707611084,-0.0,-7.345534669411792e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148193359375,0.0,0.0,9.70755791058764e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,0.0001022255091811,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155517578125,0.0,0.0,7.550353620899841e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148803710937,0.0,0.0,0.0001022252836264,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135070800781,0.0,0.0,0.0004849104734603,284.2705993652344,294.1499938964844,289.5944519042969,283.7880249023437,291.84991455078125,289.6665954589844,284.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343737667426,9.883253326847809e-09,0.0010343638714402,-0.0249412339180707,0.0,0.0,0.0,-0.0097123784944415,60.0,3.705234050750733,-0.0,-7.29478841776654e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144226074219,0.0,0.0,9.673667955212296e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155822753906,0.0,0.0,0.0001018686307361,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.315185546875,0.0,0.0,7.523995009250939e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31451416015625,0.0,0.0,0.0001018683979054,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3131408691406,0.0,0.0,0.0004832176200579,284.2704772949219,294.1499938964844,289.5777893066406,283.7662353515625,291.8291931152344,289.651611328125,284.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307623306289,9.460959127238766e-09,0.0010307529009878,-0.0238355994224548,0.0,0.0,0.0,-0.0095030292868614,60.0,3.679752111434937,-0.0,-7.24393984796734e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140563964844,0.0,0.0,9.640443022362888e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,0.0001015187517623,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147888183594,0.0,0.0,7.498152990592644e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31414794921875,0.0,0.0,0.0001015185262076,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3127746582031,0.0,0.0,0.0004815579741261,284.27032470703125,294.1499938964844,289.56109619140625,283.74493408203125,291.8085327148437,289.6368408203125,284.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272219078615,9.046953408642366e-09,0.0010272128274664,-0.0227515809237957,0.0,0.0,0.0,-0.0092977890744805,60.0,3.654356002807617,-0.0,-7.194261542053938e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,9.60744291660376e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148498535156,0.0,0.0,0.0001011712447507,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.314453125,0.0,0.0,7.472485594917089e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31378173828125,0.0,0.0,0.000101171019196,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124389648437,0.0,0.0,0.0004799095913767,284.2702331542969,294.1499938964844,289.5444030761719,283.72412109375,291.7879943847656,289.6224060058594,284.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237052338197,8.635755222030639e-09,0.0010236966190859,-0.0216748341917991,0.0,0.0,0.0,-0.0090939402580261,60.0,3.6289737224578857,-0.0,-7.145089142568396e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3133544921875,0.0,0.0,9.57609445322305e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144836425781,0.0,0.0,0.0001008411272778,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140869140625,0.0,0.0,7.448103133356199e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134155273437,0.0,0.0,0.0001008409017231,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121032714844,0.0,0.0,0.0004783436888828,284.2701110839844,294.1499938964844,289.5276794433594,283.7038879394531,291.7675476074219,289.6082458496094,284.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203645797446,8.245131688511265e-09,0.0010203563142567,-0.0206518955528736,0.0,0.0,0.0,-0.0089002912864089,60.0,3.603966474533081,-0.0,-7.098533671978657e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130187988281,0.0,0.0,9.54632632783614e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31414794921875,0.0,0.0,0.0001005276571959,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,7.424950308632106e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130798339844,0.0,0.0,0.0001005274389171,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.311767578125,0.0,0.0,0.000476856745081,284.27001953125,294.1499938964844,289.51092529296875,283.6842041015625,291.7472229003906,289.59429931640625,284.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874209728697679e-09,0.0010171844623982,-0.0196804925799369,0.0,0.0,0.0,-0.008716408163309,60.0,3.5794994831085205,-0.0,-7.054466522049553e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31268310546875,0.0,0.0,9.518488514004277e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138122558594,0.0,0.0,0.0001002345088636,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134155273437,0.0,0.0,7.403298513963819e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3127746582031,0.0,0.0,0.0001002342905849,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114318847656,0.0,0.0,0.0004754661931656,284.2699584960937,294.1499938964844,289.494140625,283.6651306152344,291.7269592285156,289.58056640625,284.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014225766994,7.527331646883795e-09,0.0010142181999981,-0.0187720078974962,0.0,0.0,0.0,-0.0085444459691643,60.0,3.5556769371032715,-0.0,-7.01338009889696e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3123779296875,0.0,0.0,9.492717072134838e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134765625,0.0,0.0,9.996311564464122e-05,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130798339844,0.0,0.0,7.383253250736743e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124389648437,0.0,0.0,9.99628973659128e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3111267089844,0.0,0.0,0.000474178843433,284.2698669433594,294.1499938964844,289.477294921875,283.646728515625,291.7068176269531,289.5670166015625,284.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114792967215,7.206196972475709e-09,0.0010114720789715,-0.0179309044033288,0.0,0.0,0.0,-0.008385244756937,60.0,3.532579183578491,-0.0,-6.975449196033878e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31207275390625,0.0,0.0,9.469432552577928e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31317138671875,0.0,0.0,9.971791587304324e-05,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3127746582031,0.0,0.0,7.365142664639279e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121337890625,0.0,0.0,9.97176975943148e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3108215332031,0.0,0.0,0.0004730157670564,284.2698059082031,294.1499938964844,289.4603881835937,283.6289978027344,291.68670654296875,289.55352783203125,284.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089977877214,6.916056616290689e-09,0.0010089909192174,-0.0171709470450878,0.0,0.0,0.0,-0.0082414085045456,60.0,3.510203123092652,-0.0,-6.941267827187404e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.311767578125,0.0,0.0,9.447894262848422e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128662109375,0.0,0.0,9.949110972229391e-05,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124694824219,0.0,0.0,7.348390499828383e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31182861328125,0.0,0.0,9.94908987195231e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.310546875,0.0,0.0,0.0004719399148598,284.269775390625,294.1499938964844,289.44342041015625,283.61199951171875,291.6667175292969,289.5401916503906,284.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067025432363,6.647677519566741e-09,0.0010066957911476,-0.0164679624140262,0.0,0.0,0.0,-0.0081083606928586,60.0,3.4887349605560303,-0.0,-6.90972541406154e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114929199219,0.0,0.0,9.4287286628969e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31256103515625,0.0,0.0,9.928928193403408e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31219482421875,0.0,0.0,7.333484245464206e-05,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3115539550781,0.0,0.0,9.928907093126328e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102722167969,0.0,0.0,0.0004709825734607,284.2697448730469,294.1499938964844,289.4263916015625,283.5957336425781,291.6467590332031,289.52685546875,284.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046601528301,6.408860109274883e-09,0.0010046537499874,-0.0158423911780118,0.0,0.0,0.0,-0.0079899681732058,60.0,3.468016624450684,-0.0,-6.88171724050335e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.31121826171875,0.0,0.0,9.411643986823036e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3122863769531,0.0,0.0,9.910936933010817e-05,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3119201660156,0.0,0.0,7.320195436477661e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.311279296875,0.0,0.0,9.910916560329496e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0004701291909441,284.26971435546875,294.1499938964844,289.4092712402344,283.58026123046875,291.6268920898437,289.5135498046875,284.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028393007814,6.195965518429602e-09,0.0010028331307694,-0.0152847087010741,0.0,0.0,0.0,-0.0078844269737601,60.0,3.44815731048584,-0.0,-6.85679708567477e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3109436035156,0.0,0.0,9.396775567438452e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31201171875,0.0,0.0,9.895279799820857e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116455078125,0.0,0.0,7.308631029445678e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110046386719,0.0,0.0,9.895258699543774e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097229003906,0.0,0.0,0.0004693864611908,284.26971435546875,294.1499938964844,289.3920593261719,283.56561279296875,291.6070556640625,289.5002136230469,284.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012544225901,6.010683062385169e-09,0.0010012484854087,-0.0147993443533778,0.0,0.0,0.0,-0.0077925729565322,60.0,3.428990125656128,-0.0,-6.83514542743069e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106689453125,0.0,0.0,9.383691940456627e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.311767578125,0.0,0.0,9.881501318886876e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3113708496094,0.0,0.0,7.298454875126481e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3107604980469,0.0,0.0,9.881480946205556e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094787597656,0.0,0.0,0.0004687329346779,284.26971435546875,294.1499938964844,289.3747253417969,283.5518493652344,291.5872802734375,289.48681640625,284.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998602326959,5.847643258505286e-09,0.0009998544119298,-0.014372237958014,0.0,0.0,0.0,-0.0077117471955716,60.0,3.4106502532958984,-0.0,-6.816122066766185e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104248046875,0.0,0.0,9.37246804824099e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114929199219,0.0,0.0,9.869682253338397e-05,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3111267089844,0.0,0.0,7.289724453585222e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3105163574219,0.0,0.0,9.869661880657075e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,0.000468172278488,284.26971435546875,294.1499938964844,289.3572998046875,283.5389404296875,291.56756591796875,289.4733581542969,284.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986637160182,5.707771144614071e-09,0.0009986580116674,-0.0140058184042572,0.0,0.0,0.0,-0.0076424051076173,60.0,3.3928864002227783,-0.0,-6.799822216407847e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101806640625,0.0,0.0,9.362737910123542e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3112487792969,0.0,0.0,9.859435522230342e-05,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3108825683594,0.0,0.0,7.28215673007071e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102722167969,0.0,0.0,9.859415149549022e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090209960937,0.0,0.0,0.0004676862445194,284.2697448730469,294.1499938964844,289.3397521972656,283.5269775390625,291.5478820800781,289.459716796875,284.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997626921162,5.5865152503997714e-09,0.0009976213332265,-0.0136881610378623,0.0,0.0,0.0,-0.0075822942890226,60.0,3.37580680847168,-0.0,-6.785707995504708e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,9.354510984849183e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110046386719,0.0,0.0,9.850772767094897e-05,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106384277344,0.0,0.0,7.275758252944797e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,9.850752394413576e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30877685546875,0.0,0.0,0.000467275356641,284.269775390625,294.1499938964844,289.32208251953125,283.5159606933594,291.5282287597656,289.4459533691406,284.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967499645426,5.483993259502995e-09,0.0009967444930225,-0.013419578783214,0.0,0.0,0.0,-0.0075314692221581,60.0,3.3592545986175537,-0.0,-6.77378579894139e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.30975341796875,0.0,0.0,9.347502054879442e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.310791015625,0.0,0.0,9.843391308095306e-05,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104248046875,0.0,0.0,7.27030637790449e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,9.843371663009748e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30859375,0.0,0.0,0.0004669252084568,284.2698059082031,294.1499938964844,289.3042907714844,283.5059509277344,291.50860595703125,289.4320068359375,284.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960029274225,5.3966351387657604e-09,0.0009959974559023,-0.0131907183676958,0.0,0.0,0.0,-0.0074881613254547,60.0,3.343136548995972,-0.0,-6.763635695961058e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,9.341648546978833e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3105773925781,0.0,0.0,9.837227844400331e-05,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102111816406,0.0,0.0,7.265753811225295e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,9.837207471719012e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3083801269531,0.0,0.0,0.0004666328604798,284.2698669433594,294.1499938964844,289.2863464355469,283.4969482421875,291.489013671875,289.4178771972656,284.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953788248822,5.32368327199606e-09,0.0009953734697774,-0.0129995997995138,0.0,0.0,0.0,-0.0074519952759146,60.0,3.3274052143096924,-0.0,-6.755164605465326e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.309326171875,0.0,0.0,9.336712537333368e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31036376953125,0.0,0.0,9.832029172684996e-05,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,7.26191428839229e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30938720703125,0.0,0.0,9.83200952759944e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,0.0004663862928282,284.2699279785156,294.1499938964844,289.26824951171875,283.489013671875,291.4694519042969,289.4035339355469,284.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.2621533797037046e-09,0.000994847388938,-0.012838402763009,0.0,0.0,0.0,-0.0074214925989508,60.0,3.3120057582855225,-0.0,-6.748024361513671e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30914306640625,0.0,0.0,9.332672925665976e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101501464844,0.0,0.0,9.827775647863746e-05,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097839355469,0.0,0.0,7.258772529894486e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092041015625,0.0,0.0,9.827756002778187e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3079833984375,0.0,0.0,0.0004661845450755,284.2699890136719,294.1499938964844,289.25,283.482177734375,291.4499206542969,289.3889465332031,284.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944218909367,5.2118025450909045e-09,0.0009944166522473,-0.0127064911648631,0.0,0.0,0.0,-0.0073965303599834,60.0,3.2968785762786865,-0.0,-6.742183700225723e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089599609375,0.0,0.0,9.329000749858096e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,9.823908476391809e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,7.255915988935158e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090209960937,0.0,0.0,9.823888831306248e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078308105469,0.0,0.0,0.0004660011036321,284.27008056640625,294.1499938964844,289.2316589355469,283.4759521484375,291.4303894042969,289.3741455078125,284.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940305026248,5.166023164804301e-09,0.0009940253803506,-0.0125865563750267,0.0,0.0,0.0,-0.0073738363571465,60.0,3.281958103179932,-0.0,-6.736875945989595e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.30877685546875,0.0,0.0,9.325399878434836e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097839355469,0.0,0.0,9.820116247283296e-05,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,7.253114745253697e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.308837890625,0.0,0.0,9.820096602197737e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076477050781,0.0,0.0,0.0004658212419599,284.2701416015625,294.1499938964844,289.2133483886719,283.4698791503906,291.4108581542969,289.3591613769531,284.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689480289816,0.0,0.0,0.0,-0.0073515810072422,60.0,3.267139673233032,-0.0,-6.73167335207836e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086242675781,0.0,0.0,9.321823017671704e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,9.81634875643067e-05,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30926513671875,0.0,0.0,7.250332419062033e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086853027344,0.0,0.0,9.816329838940874e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074951171875,0.0,0.0,0.0004656425735447,284.270263671875,294.1499938964844,289.19500732421875,283.4639587402344,291.3913879394531,289.3439636230469,284.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932650718837,5.076537412662674e-09,0.0009932599496096,-0.0123521164059638,0.0,0.0,0.0,-0.0073294732719659,60.0,3.252404928207397,-0.0,-6.726506995846648e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3084411621094,0.0,0.0,9.31823014980182e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,9.812565986067057e-05,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30908203125,0.0,0.0,7.247538451338187e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085021972656,0.0,0.0,9.81254706857726e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3073425292969,0.0,0.0,0.0004654631484299,284.2703552246094,294.1499938964844,289.1766662597656,283.45819091796875,291.3719177246094,289.32867431640625,284.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.031755012652184e-09,0.0009928770596161,-0.0122347921133041,0.0,0.0,0.0,-0.0073072728700935,60.0,3.2376949787139893,-0.0,-6.721320744418335e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30828857421875,0.0,0.0,9.314634371548892e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092956542969,0.0,0.0,9.808778850128874e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089294433594,0.0,0.0,7.244740845635533e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3083801269531,0.0,0.0,9.808759932639076e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.30718994140625,0.0,0.0,0.0004652835195884,284.2704772949219,294.1499938964844,289.1583251953125,283.4525451660156,291.3524475097656,289.313232421875,284.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.9869233187394e-09,0.000992493587546,-0.0121173374354839,0.0,0.0,0.0,-0.0072850477881729,60.0,3.2230312824249268,-0.0,-6.716130940276345e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,9.311002941103652e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30914306640625,0.0,0.0,9.80495460680686e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3088073730469,0.0,0.0,7.241916318889707e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,9.804936416912824e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070678710937,0.0,0.0,0.000465102144517,284.2706298828125,294.1499938964844,289.1400146484375,283.4470520019531,291.3330078125,289.29766845703125,284.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921115124598,4.941657305579383e-09,0.0009921065066009,-0.0119987446814775,0.0,0.0,0.0,-0.0072626071050763,60.0,3.2083818912506104,-0.0,-6.710892108685584e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080444335937,0.0,0.0,9.307330765295774e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090209960937,0.0,0.0,9.80108743533492e-05,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30865478515625,0.0,0.0,7.23906050552614e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.30810546875,0.0,0.0,9.801069245440884e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.30694580078125,0.0,0.0,0.0004649187030736,284.270751953125,294.1499938964844,289.1216735839844,283.4416809082031,291.3135986328125,289.28204345703125,284.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917200077325,4.895879257560409e-09,0.0009917151182889,-0.0118788098916411,0.0,0.0,0.0,-0.0072399131022393,60.0,3.1937406063079834,-0.0,-6.7055971442187e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,9.303613478550687e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3088684082031,0.0,0.0,9.79717297013849e-05,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085327148437,0.0,0.0,7.236168312374502e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3079528808594,0.0,0.0,9.797154052648692e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.30682373046875,0.0,0.0,0.0004647330206353,284.2709045410156,294.1499938964844,289.10333251953125,283.4364318847656,291.294189453125,289.266357421875,284.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991323729977,4.8495381044233454e-09,0.0009913188405334,-0.0117574008181691,0.0,0.0,0.0,-0.0072169401682913,60.0,3.1790995597839355,-0.0,-6.700238941448333e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30780029296875,0.0,0.0,9.299832890974358e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3087463378906,0.0,0.0,9.79319229372777e-05,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.30841064453125,0.0,0.0,7.233228097902611e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.307861328125,0.0,0.0,9.793173376237974e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30670166015625,0.0,0.0,0.0004645441949833,284.27105712890625,294.1499938964844,289.0849914550781,283.43133544921875,291.2748107910156,289.2505798339844,284.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909207001328,4.802414022009316e-09,0.0009909158106893,-0.01163393817842,0.0,0.0,0.0,-0.0071935784071683,60.0,3.16446304321289,-0.0,-6.694791920835996e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
