time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.30767822265625,0.0,0.0,9.296002826886252e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086242675781,0.0,0.0,9.789158502826469e-05,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.30828857421875,0.0,0.0,7.230248593259603e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077392578125,0.0,0.0,9.78913958533667e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3066101074219,0.0,0.0,0.0004643528664018,284.271240234375,294.1499938964844,289.0666809082031,283.4263610839844,291.25543212890625,289.2347717285156,284.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905123151838,4.754666438344657e-09,0.000990507658571,-0.0115088419988751,0.0,0.0,0.0,-0.0071699079126119,60.0,3.1498231887817383,-0.0,-6.689275267035556e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075866699219,0.0,0.0,9.29208836168982e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085327148437,0.0,0.0,9.785036672838032e-05,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081970214844,0.0,0.0,7.227204332593828e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076477050781,0.0,0.0,9.785018482943995e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065185546875,0.0,0.0,0.0004641573759727,284.2713928222656,294.1499938964844,289.04833984375,283.4214782714844,291.236083984375,289.2189025878906,284.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900950826704,4.705879685928949e-09,0.0009900904260575,-0.011381022632122,0.0,0.0,0.0,-0.0071457219310104,60.0,3.135178804397583,-0.0,-6.683641373683713e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074951171875,0.0,0.0,9.288124419981614e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3084411621094,0.0,0.0,9.780862455954777e-05,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30810546875,0.0,0.0,7.224121509352699e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,9.78084426606074e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3064270019531,0.0,0.0,0.0004639593826141,284.2715759277344,294.1499938964844,289.0299987792969,283.416748046875,291.2167663574219,289.2030639648437,284.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656468988173401e-09,0.0009896679548546,-0.0112515678629279,0.0,0.0,0.0,-0.0071212272159755,60.0,3.1205294132232666,-0.0,-6.677937136601031e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074035644531,0.0,0.0,9.28406516322866e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.308349609375,0.0,0.0,9.776587830856442e-05,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080139160156,0.0,0.0,7.220963743748143e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074645996094,0.0,0.0,9.776569640962408e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.30633544921875,0.0,0.0,0.0004637566162273,284.27178955078125,294.1499938964844,289.0116577148437,283.4121398925781,291.19744873046875,289.1871643066406,284.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892397793009,4.605869907692295e-09,0.0009892351226881,-0.0111189996823668,0.0,0.0,0.0,-0.0070961429737508,60.0,3.1058709621429443,-0.0,-6.67209860694129e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.30731201171875,0.0,0.0,9.27996006794274e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082580566406,0.0,0.0,9.772263729246332e-05,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30792236328125,0.0,0.0,7.217770325951278e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.307373046875,0.0,0.0,9.77224626694806e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3062744140625,0.0,0.0,0.0004635515506379,284.27197265625,294.1499938964844,288.99334716796875,283.4076232910156,291.1781311035156,289.1712646484375,284.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554692178970754e-09,0.0009887976339086,-0.0109849143773317,0.0,0.0,0.0,-0.0070707718841731,60.0,3.091207981109619,-0.0,-6.666196128435331e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072509765625,0.0,0.0,9.275751654058696e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081970214844,0.0,0.0,9.767832671059296e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.307861328125,0.0,0.0,7.214497600216419e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.30731201171875,0.0,0.0,9.76781448116526e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30621337890625,0.0,0.0,0.0004633413627743,284.2721862792969,294.1499938964844,288.9750061035156,283.4032592773437,291.15887451171875,289.1553955078125,284.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883535094559,4.5022390260385245e-09,0.0009883489692583,-0.0108474865555763,0.0,0.0,0.0,-0.0070447684265673,60.0,3.076533555984497,-0.0,-6.660148699211278e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30718994140625,0.0,0.0,9.271484304917976e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30810546875,0.0,0.0,9.763338312041014e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30780029296875,0.0,0.0,7.211178308352828e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072509765625,0.0,0.0,9.76332084974274e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30615234375,0.0,0.0,0.0004631282063201,284.2723999023437,294.1499938964844,288.9566650390625,283.3989562988281,291.1395874023437,289.1394958496094,284.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878985583782,4.449046020482683e-09,0.0009878941345959,-0.0107081206515431,0.0,0.0,0.0,-0.007018398027867,60.0,3.0618529319763184,-0.0,-6.65401955757261e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30712890625,0.0,0.0,9.267149289371446e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080749511719,0.0,0.0,9.758773376233876e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077392578125,0.0,0.0,7.207806629594415e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30718994140625,0.0,0.0,9.758755913935602e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3061218261719,0.0,0.0,0.0004629116738215,284.27264404296875,294.1499938964844,288.9383239746094,283.3948059082031,291.120361328125,289.1236572265625,284.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874365059658,4.395017683123115e-09,0.0009874320821836,-0.010566565208137,0.0,0.0,0.0,-0.0069916136562824,60.0,3.047165870666504,-0.0,-6.647796624292823e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070983886719,0.0,0.0,9.262772800866514e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080139160156,0.0,0.0,9.754164784681052e-05,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30767822265625,0.0,0.0,7.204402209026739e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3071594238281,0.0,0.0,9.754147322382778e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060607910156,0.0,0.0,0.0004626930749509,284.2728576660156,294.1499938964844,288.9200134277344,283.3907470703125,291.1011047363281,289.1078186035156,284.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869701461866,4.340465764585133e-09,0.0009869657224044,-0.0104236351326107,0.0,0.0,0.0,-0.0069645708426833,60.0,3.03247594833374,-0.0,-6.64151613705144e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070678710937,0.0,0.0,9.258290083380416e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3079528808594,0.0,0.0,9.74944414338097e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076477050781,0.0,0.0,7.200915570138022e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070983886719,0.0,0.0,9.749427408678456e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060302734375,0.0,0.0,0.0004624691791832,284.2731018066406,294.1499938964844,288.90167236328125,283.38677978515625,291.0819091796875,289.092041015625,284.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864922612905,4.284597121539946e-09,0.0009864879539236,-0.0102772573009133,0.0,0.0,0.0,-0.0069368737749755,60.0,3.0177769660949707,-0.0,-6.635087146378282e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070068359375,0.0,0.0,9.253786265617236e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30792236328125,0.0,0.0,9.744700946612284e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076171875,0.0,0.0,7.197412196546793e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070678710937,0.0,0.0,9.744684211909772e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0004622442065738,284.2733764648437,294.1499938964844,288.8833312988281,283.3829345703125,291.0627136230469,289.0762939453125,284.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860121645033,4.228458472255171e-09,0.0009860079735517,-0.0101301707327365,0.0,0.0,0.0,-0.0069090435281395,60.0,3.003077745437622,-0.0,-6.62863044453843e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070068359375,0.0,0.0,9.249195863958448e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,9.739867527969182e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075866699219,0.0,0.0,7.193841884145513e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070678710937,0.0,0.0,9.739850065670907e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0004620148974936,284.27362060546875,294.1499938964844,288.864990234375,283.3791809082031,291.04351806640625,289.06060791015625,284.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855228709056,4.171244238904137e-09,0.0009855186799541,-0.0099802650511264,0.0,0.0,0.0,-0.0068806800991296,60.0,2.9883744716644287,-0.0,-6.622052950433499e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3069763183594,0.0,0.0,9.244592365575954e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,9.73501882981509e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,7.190261385403574e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070373535156,0.0,0.0,9.735002095112576e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.30596923828125,0.0,0.0,0.0004617849481292,284.2738952636719,294.1499938964844,288.8466796875,283.3755187988281,291.0243530273437,289.0449523925781,284.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850321803241,4.113862583920991e-09,0.0009850279893726,-0.0098299197852611,0.0,0.0,0.0,-0.0068522333167493,60.0,2.973672389984131,-0.0,-6.615459824388381e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3069763183594,0.0,0.0,9.239914652425796e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.307861328125,0.0,0.0,9.730093006510288e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,7.18662267900072e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070373535156,0.0,0.0,9.730076271807776e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.30596923828125,0.0,0.0,0.0004615513025783,284.274169921875,294.1499938964844,288.8283386230469,283.3719482421875,291.0052185058594,289.0293884277344,284.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845334570854,4.055561220184245e-09,0.0009845294989645,-0.0096771642565727,0.0,0.0,0.0,-0.0068233306519687,60.0,2.958972692489624,-0.0,-6.608764380189315e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3069763183594,0.0,0.0,9.235231118509546e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.307861328125,0.0,0.0,9.725161362439394e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,7.182979607023299e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070373535156,0.0,0.0,9.72514462773688e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.30596923828125,0.0,0.0,0.000461317365989,284.2744445800781,294.1499938964844,288.8099975585937,283.36846923828125,290.986083984375,289.0138244628906,284.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.997188802173923e-09,0.0009840303100645,-0.0095242224633693,0.0,0.0,0.0,-0.0067943930625915,60.0,2.944274663925171,-0.0,-6.602063962191096e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3069763183594,0.0,0.0,9.23049301491119e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.307861328125,0.0,0.0,9.720172238303348e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,7.179295062087476e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070373535156,0.0,0.0,9.720155503600836e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0004610807227436,284.2747497558594,294.1499938964844,288.7916564941406,283.3651123046875,290.96697998046875,288.9984130859375,284.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835292585194,3.938140036297e-09,0.0009835254168137,-0.0093695074319839,0.0,0.0,0.0,-0.0067651201970875,60.0,2.9295871257781982,-0.0,-6.595289647748359e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070068359375,0.0,0.0,9.225742542184888e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.307861328125,0.0,0.0,9.715169289847836e-05,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,7.175599603215232e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070678710937,0.0,0.0,9.715152555145325e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060302734375,0.0,0.0,0.0004608434392139,284.2750549316406,294.1499938964844,288.7733459472656,283.3617858886719,290.9479064941406,288.9830322265625,284.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830228518694,3.87893184239374e-09,0.0009830190101638,-0.0092143742367625,0.0,0.0,0.0,-0.0067357677035033,60.0,2.914907932281494,-0.0,-6.588500411908171e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070373535156,0.0,0.0,9.220980427926406e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,9.71015469986014e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075866699219,0.0,0.0,7.171896140789613e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070678710937,0.0,0.0,9.710137965157628e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060607910156,0.0,0.0,0.0004606055445037,284.2753601074219,294.1499938964844,288.7550048828125,283.35858154296875,290.9288330078125,288.9677734375,284.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825152810662,3.8195788754080695e-09,0.0009825114393606,-0.0090588610619306,0.0,0.0,0.0,-0.0067063439637422,60.0,2.9002397060394287,-0.0,-6.581697675756004e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070373535156,0.0,0.0,9.2162168584764e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.30792236328125,0.0,0.0,9.70513792708516e-05,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076171875,0.0,0.0,7.16819049557671e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070983886719,0.0,0.0,9.70512191997841e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3060913085937,0.0,0.0,0.0004603676206897,284.2756652832031,294.1499938964844,288.7366638183594,283.35546875,290.9097595214844,288.9524841308594,284.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820075938478,3.7602085889432155e-09,0.0009820038685575,-0.0089033022522926,0.0,0.0,0.0,-0.0066769118420779,60.0,2.885572671890259,-0.0,-6.574897071232044e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070983886719,0.0,0.0,9.21144528547302e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3079528808594,0.0,0.0,9.700113150756806e-05,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076477050781,0.0,0.0,7.164479029597715e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30712890625,0.0,0.0,9.700096416054294e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3061218261719,0.0,0.0,0.0004601292603183,284.2760009765625,294.1499938964844,288.71832275390625,283.3524169921875,290.8907165527344,288.9373779296875,284.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814989753067,3.700735273781674e-09,0.0009814952500164,-0.0087474724277853,0.0,0.0,0.0,-0.0066474280320107,60.0,2.870936632156372,-0.0,-6.568087940195255e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.30712890625,0.0,0.0,9.206673712469636e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3079833984375,0.0,0.0,9.69508764683269e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30767822265625,0.0,0.0,7.16076756361872e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.30718994140625,0.0,0.0,9.695071639725938e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3061828613281,0.0,0.0,0.0004598908999469,284.2763061523437,294.1499938964844,288.70001220703125,283.34942626953125,290.8716735839844,288.9222717285156,284.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809903567656,3.641263068843159e-09,0.0009809867478907,-0.0085916444659233,0.0,0.0,0.0,-0.0066179451532661,60.0,2.8563005924224854,-0.0,-6.561282361872145e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30718994140625,0.0,0.0,9.201926877722144e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080139160156,0.0,0.0,9.690089791547508e-05,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077392578125,0.0,0.0,7.157075742725283e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072204589844,0.0,0.0,9.690073784440756e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3062438964844,0.0,0.0,0.0004596538492478,284.27667236328125,294.1499938964844,288.6816711425781,283.3465270996094,290.8526916503906,288.9073486328125,284.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980484415777,3.582109719957316e-09,0.0009804809233173,-0.0084366519004106,0.0,0.0,0.0,-0.0065886201336979,60.0,2.841703176498413,-0.0,-6.554516573942237e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072204589844,0.0,0.0,9.197180770570412e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080749511719,0.0,0.0,9.685091936262324e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077697753906,0.0,0.0,7.153384649427608e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072814941406,0.0,0.0,9.685075929155572e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063049316406,0.0,0.0,0.0004594167694449,284.2770080566406,294.1499938964844,288.663330078125,283.3437194824219,290.83367919921875,288.89239501953125,284.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229579253837073e-09,0.000979975098744,-0.0082816621288657,0.0,0.0,0.0,-0.0065592960454523,60.0,2.82710599899292,-0.0,-6.547755049268744e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30731201171875,0.0,0.0,9.19248632271774e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081359863281,0.0,0.0,9.680147923063488e-05,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078308105469,0.0,0.0,7.149732846301049e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3073425292969,0.0,0.0,9.680132643552496e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063659667969,0.0,0.0,0.0004591822798829,284.27734375,294.1499938964844,288.6449890136719,283.3409423828125,290.814697265625,288.8776550292969,284.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794782381504,3.4644489499413567e-09,0.0009794747456908,-0.0081283571198582,0.0,0.0,0.0,-0.0065302904695272,60.0,2.8125557899475098,-0.0,-6.541069552667977e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.307373046875,0.0,0.0,9.187792602460831e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081970214844,0.0,0.0,9.675205365056172e-05,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,7.146081770770252e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30743408203125,0.0,0.0,9.67518935794942e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3064270019531,0.0,0.0,0.0004589478194247,284.2777099609375,294.1499938964844,288.6266784667969,283.3382568359375,290.7957458496094,288.8629150390625,284.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789778850972,3.405946191747944e-09,0.0009789745090529,-0.007975067012012,0.0,0.0,0.0,-0.0065012881532311,60.0,2.7980055809021,-0.0,-6.534389029866361e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074645996094,0.0,0.0,9.183174552163108e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30828857421875,0.0,0.0,9.670342114986852e-05,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3079833984375,0.0,0.0,7.142490358091891e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074951171875,0.0,0.0,9.6703261078801e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065185546875,0.0,0.0,0.0004587171424645,284.278076171875,294.1499938964844,288.6083374023437,283.33563232421875,290.7767944335937,288.8483581542969,284.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784856811165,3.348391786062166e-09,0.0009784823050722,-0.0078242616727948,0.0,0.0,0.0,-0.0064727561548352,60.0,2.783509016036988,-0.0,-6.52782006227426e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075256347656,0.0,0.0,9.178585605695844e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.308349609375,0.0,0.0,9.665509423939513e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080749511719,0.0,0.0,7.138920773286372e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075866699219,0.0,0.0,9.66549414442852e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3066101074219,0.0,0.0,0.0004584879206959,284.2784423828125,294.1499938964844,288.5899963378906,283.33306884765625,290.75787353515625,288.8338928222656,284.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779967367649,3.291197092636366e-09,0.0009779933607205,-0.0076743979007005,0.0,0.0,0.0,-0.0064444025047123,60.0,2.7690329551696777,-0.0,-6.521295148331775e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3076171875,0.0,0.0,9.17403885978274e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3084411621094,0.0,0.0,9.660721116233616e-05,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,7.135383930290118e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30767822265625,0.0,0.0,9.660705836722629e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.30670166015625,0.0,0.0,0.0004582608235068,284.2788391113281,294.1499938964844,288.5716552734375,283.33056640625,290.73895263671875,288.8194885253906,284.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775120997801,3.234529755147264e-09,0.0009775088401511,-0.007525916211307,0.0,0.0,0.0,-0.0064163105562329,60.0,2.754581451416016,-0.0,-6.514833472692771e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077087402344,0.0,0.0,9.16949866223149e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085327148437,0.0,0.0,9.655940084485336e-05,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082580566406,0.0,0.0,7.131852908059955e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077697753906,0.0,0.0,9.655924804974347e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30682373046875,0.0,0.0,0.0004580340464599,284.2792053222656,294.1499938964844,288.5533447265625,283.328125,290.72003173828125,288.8050842285156,284.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770279284566,3.1779445741619843e-09,0.0009770247852429,-0.0073776487261056,0.0,0.0,0.0,-0.0063882572576403,60.0,2.740130662918091,-0.0,-6.508384586823014e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078308105469,0.0,0.0,9.165114170173184e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086242675781,0.0,0.0,9.651323489379138e-05,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.308349609375,0.0,0.0,7.128442666726187e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,9.651308209868148e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3069152832031,0.0,0.0,0.0004578150401357,284.27960205078125,294.1499938964844,288.5350036621094,283.32574462890625,290.7011413574219,288.7909240722656,284.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765606373548,3.1233033936928223e-09,0.0009765574941411,-0.0072344746440649,0.0,0.0,0.0,-0.0063611692748963,60.0,2.725762367248535,-0.0,-6.502160232457754e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3079528808594,0.0,0.0,9.160730405710638e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3087463378906,0.0,0.0,9.646706894272938e-05,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3084411621094,0.0,0.0,7.12503315298818e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3079833984375,0.0,0.0,9.646691614761949e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070373535156,0.0,0.0,0.0004575960629153,284.2799987792969,294.1499938964844,288.51666259765625,283.32342529296875,290.6822509765625,288.7767333984375,284.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976093346253,3.068664211625105e-09,0.000976090261247,-0.0070913056842982,0.0,0.0,0.0,-0.0063340822234749,60.0,2.7113943099975586,-0.0,-6.49593872026344e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080444335937,0.0,0.0,9.156470332527532e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3088684082031,0.0,0.0,9.642220538808032e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085632324219,0.0,0.0,7.12171895429492e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30810546875,0.0,0.0,9.642205259297044e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3071594238281,0.0,0.0,0.0004573832557071,284.2804260253906,294.1499938964844,288.4983215332031,283.3211364746094,290.66339111328125,288.76275634765625,284.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756393847055,3.015566019115567e-09,0.0009756363579072,-0.0069521735422313,0.0,0.0,0.0,-0.0063077597878873,60.0,2.697090148925781,-0.0,-6.489896264838535e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,9.152213897323236e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089599609375,0.0,0.0,9.637737821321934e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086853027344,0.0,0.0,7.118408393580467e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,9.637723269406706e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072814941406,0.0,0.0,0.0004571706522256,284.28082275390625,294.1499938964844,288.4800109863281,283.31890869140625,290.64453125,288.7487487792969,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751855395734,2.962515122106879e-09,0.0009751825709827,-0.0068131648004055,0.0,0.0,0.0,-0.0062814597040414,60.0,2.682785749435425,-0.0,-6.483861625383724e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3083190917969,0.0,0.0,9.148131357505918e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091125488281,0.0,0.0,9.633438457967712e-05,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3088073730469,0.0,0.0,7.115233165677637e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.308349609375,0.0,0.0,9.633423906052484e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30743408203125,0.0,0.0,0.0004569667216856,284.28125,294.1499938964844,288.461669921875,283.31671142578125,290.6257019042969,288.7349548339844,284.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747504373081,2.911632934754493e-09,0.000974747526925,-0.0066798389889299,0.0,0.0,0.0,-0.0062562352977693,60.0,2.6685631275177,-0.0,-6.478076386429167e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3084411621094,0.0,0.0,9.144051000475883e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,9.629142004996538e-05,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089599609375,0.0,0.0,7.11205939296633e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085021972656,0.0,0.0,9.62912745308131e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,0.0004567629366647,284.2816772460937,294.1499938964844,288.4433288574219,283.3145751953125,290.6068725585937,288.7211608886719,284.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743155096657,2.8607844981820563e-09,0.0009743126574903,-0.0065466011874377,0.0,0.0,0.0,-0.0062310271896421,60.0,2.654340505599976,-0.0,-6.47229754235923e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30859375,0.0,0.0,9.140133624896408e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3093566894531,0.0,0.0,9.625016537029296e-05,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.30908203125,0.0,0.0,7.10901222191751e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086242675781,0.0,0.0,9.625001985114068e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077087402344,0.0,0.0,0.0004565672716125,284.2821044921875,294.1499938964844,288.42498779296875,283.3124694824219,290.5880432128906,288.70751953125,284.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738980443216,2.811957999782066e-09,0.0009738952503539,-0.0064186607487499,0.0,0.0,0.0,-0.0062068225815892,60.0,2.6401891708374023,-0.0,-6.46675033522115e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3087463378906,0.0,0.0,9.136273729382084e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,9.620951459510252e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,7.106010161805898e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.30877685546875,0.0,0.0,9.620937635190784e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.307861328125,0.0,0.0,0.0004563744587358,284.28253173828125,294.1499938964844,288.4066772460937,283.3104248046875,290.5692443847656,288.6939697265625,284.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734865743666,2.763846929099145e-09,0.0009734838386066,-0.0062925945967435,0.0,0.0,0.0,-0.0061829714104533,60.0,2.626068592071533,-0.0,-6.461287682668626e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30889892578125,0.0,0.0,9.132524428423494e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,9.617004252504556e-05,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30938720703125,0.0,0.0,7.103093957994133e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089294433594,0.0,0.0,9.616989700589328e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3080444335937,0.0,0.0,0.0004561871755868,284.2829895019531,294.1499938964844,288.3883361816406,283.30841064453125,290.5504455566406,288.6805114746094,284.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730869787745,2.717121416750956e-09,0.0009730842430144,-0.0061701592057943,0.0,0.0,0.0,-0.0061598075553774,60.0,2.6119909286499023,-0.0,-6.455984191688914e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,9.12886462174356e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,9.613149450160564e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,7.100247603375465e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091125488281,0.0,0.0,9.613135625841096e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081970214844,0.0,0.0,0.0004560043744277,284.283447265625,294.1499938964844,288.3699951171875,283.3064270019531,290.5316772460937,288.6671142578125,284.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.671504573115156e-09,0.0009726938442327,-0.0060506286099553,0.0,0.0,0.0,-0.0061371917836368,60.0,2.597944974899292,-0.0,-6.450808598401636e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
