time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092041015625,0.0,0.0,9.125356882577762e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,9.609455446479842e-05,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096923828125,0.0,0.0,7.097519119270146e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30926513671875,0.0,0.0,9.609441622160376e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3083801269531,0.0,0.0,0.0004558291402645,284.2839050292969,294.1499938964844,288.3516540527344,283.3044738769531,290.5129089355469,288.65380859375,284.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009723228868097,2.6277799936025303e-09,0.0009723202092573,-0.0059360559098422,0.0,0.0,0.0,-0.0061155166476964,60.0,2.583956241607666,-0.0,-6.44584901010603e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30938720703125,0.0,0.0,9.121894981944934e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101501464844,0.0,0.0,9.605809464119376e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.30987548828125,0.0,0.0,7.094826287357137e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,9.605795639799908e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085327148437,0.0,0.0,0.0004556562344077,284.28436279296875,294.1499938964844,288.3333435058594,283.30255126953125,290.494140625,288.6405334472656,284.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.584630509616659e-09,0.0009719509398564,-0.0058229900896549,0.0,0.0,0.0,-0.0060941241681575,60.0,2.5699827671051025,-0.0,-6.440957633913058e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,9.11866591195576e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.310302734375,0.0,0.0,9.602409409126268e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,7.09231462678872e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,9.6023955848068e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3087158203125,0.0,0.0,0.0004554949409794,284.2848205566406,294.1499938964844,288.31500244140625,283.3006591796875,290.47540283203125,288.6273803710937,284.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716096101328,2.544384480884787e-09,0.0009716070489957,-0.0057175317779183,0.0,0.0,0.0,-0.0060741738416254,60.0,2.556102514266968,-0.0,-6.436396660092214e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30975341796875,0.0,0.0,9.115440479945391e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,9.599012992111966e-05,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102111816406,0.0,0.0,7.08980587660335e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097839355469,0.0,0.0,9.5989991677925e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.30889892578125,0.0,0.0,0.0004553338221739,284.2852783203125,294.1499938964844,288.2966613769531,283.2987976074219,290.4566345214844,288.6142272949219,284.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712656610645,2.5041815288062708e-09,0.0009712631581351,-0.0056121861562132,0.0,0.0,0.0,-0.0060542426072061,60.0,2.542222499847412,-0.0,-6.431842081155993e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,9.11247479962185e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106689453125,0.0,0.0,9.595889423508196e-05,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104248046875,0.0,0.0,7.087498670443892e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,9.59587559918873e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091125488281,0.0,0.0,0.0004551857127808,284.2857666015625,294.1499938964844,288.2783203125,283.2969665527344,290.4379272460937,288.6011962890625,284.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709496516734,2.4672153209337462e-09,0.000970947148744,-0.0055153220891952,0.0,0.0,0.0,-0.0060359174385666,60.0,2.528437852859497,-0.0,-6.427655563356893e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31011962890625,0.0,0.0,9.109512757277116e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3108825683594,0.0,0.0,9.592770220478997e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.31060791015625,0.0,0.0,7.085195102263242e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101806640625,0.0,0.0,9.59275639615953e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092956542969,0.0,0.0,0.0004550377489067,284.2862548828125,294.1499938964844,288.260009765625,283.2951354980469,290.419189453125,288.5881652832031,284.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706337004899,2.430293966071417e-09,0.0009706313139759,-0.0054185753688216,0.0,0.0,0.0,-0.0060176132246851,60.0,2.514653444290161,-0.0,-6.423475440442418e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103332519531,0.0,0.0,9.106843208428472e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110656738281,0.0,0.0,9.589959518052638e-05,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3108215332031,0.0,0.0,7.083118543960154e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,9.58994569373317e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,0.0004549044242594,284.2867431640625,294.1499938964844,288.2416687011719,283.2933654785156,290.4004821777344,288.5752258300781,284.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703492396511,2.397021692246426e-09,0.000970346853137,-0.0053313900716602,0.0,0.0,0.0,-0.0060011195018887,60.0,2.500972032546997,-0.0,-6.419709563942888e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.310546875,0.0,0.0,9.104197670239957e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.311279296875,0.0,0.0,9.587173553882168e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110046386719,0.0,0.0,7.081060903146863e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3105773925781,0.0,0.0,9.58716045715846e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097229003906,0.0,0.0,0.0004547722928691,284.2872314453125,294.1499938964844,288.22332763671875,283.29156494140625,290.3817749023437,288.5623474121094,284.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700672235339,2.3640449597905903e-09,0.0009700648370198,-0.0052449791692197,0.0,0.0,0.0,-0.0059847710654139,60.0,2.487304925918579,-0.0,-6.415978504037413e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3107604980469,0.0,0.0,9.101787145482376e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114624023437,0.0,0.0,9.584634972270578e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31121826171875,0.0,0.0,7.079185888869688e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.310791015625,0.0,0.0,9.584621875546873e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,0.0004546518903225,284.2877502441406,294.1499938964844,288.2049865722656,283.2898254394531,290.3630676269531,288.54949951171875,284.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969810236711,2.333994331138456e-09,0.0009698079084046,-0.0051662353798747,0.0,0.0,0.0,-0.0059698736295104,60.0,2.473710775375366,-0.0,-6.412579267589535e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3109741210937,0.0,0.0,9.099469025386496e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116760253906,0.0,0.0,9.582193160895258e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114318847656,0.0,0.0,7.077382906572893e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110046386719,0.0,0.0,9.582180064171553e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101501464844,0.0,0.0,0.0004545360570773,284.2882385253906,294.1499938964844,288.1866760253906,283.2880554199219,290.3443908691406,288.5366516113281,284.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695627959445,2.3050914510491793e-09,0.000969560467638,-0.0050904997624456,0.0,0.0,0.0,-0.005955543834716,60.0,2.460141658782959,-0.0,-6.409310771005039e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3111877441406,0.0,0.0,9.097427391679958e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3119201660156,0.0,0.0,9.580043115420268e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116455078125,0.0,0.0,7.075794565025717e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3112487792969,0.0,0.0,9.58003001869656e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0004544340772554,284.28875732421875,294.1499938964844,288.1683349609375,283.2863464355469,290.32568359375,288.5238037109375,284.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693453321233,2.279636923674388e-09,0.0009693430038169,-0.0050237993709743,0.0,0.0,0.0,-0.0059429262764751,60.0,2.44666075706482,-0.0,-6.40643307292521e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114318847656,0.0,0.0,9.095454151974992e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121337890625,0.0,0.0,9.577965101925656e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3118896484375,0.0,0.0,7.074260065564886e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114624023437,0.0,0.0,9.57795200520195e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106384277344,0.0,0.0,0.0004543355316855,284.2892761230469,294.1499938964844,288.1499938964844,283.2846069335937,290.3070068359375,288.5109558105469,284.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691346785984,2.2550357137163246e-09,0.0009691324084997,-0.0049593355506658,0.0,0.0,0.0,-0.0059307292103767,60.0,2.4331395626068115,-0.0,-6.403652008657448e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116455078125,0.0,0.0,9.094057895708828e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3123779296875,0.0,0.0,9.576495358487593e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121032714844,0.0,0.0,7.073173765093088e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31170654296875,0.0,0.0,9.576482261763886e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31085205078125,0.0,0.0,0.0004542657989077,284.289794921875,294.1499938964844,288.130859375,283.2823181152344,290.288330078125,288.4979858398437,284.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689860162325,2.237626306467177e-09,0.0009689837461337,-0.0049137161113321,0.0,0.0,0.0,-0.0059220995754003,60.0,2.4192333221435547,-0.0,-6.401684515822127e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3118896484375,0.0,0.0,9.092771506402642e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3125915527344,0.0,0.0,9.57514057517983e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3123474121094,0.0,0.0,7.072173320921138e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3119506835937,0.0,0.0,9.575127478456125e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31109619140625,0.0,0.0,0.0004542015667539,284.2903137207031,294.1499938964844,288.1101989746094,283.2789306640625,290.2696228027344,288.48492431640625,284.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688485297374,2.2215844719397637e-09,0.0009688463178463,-0.0048716804012656,0.0,0.0,0.0,-0.0059141456149518,60.0,2.405189037322998,-0.0,-6.399871921303203e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121337890625,0.0,0.0,9.092270920518786e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128356933594,0.0,0.0,9.574613068252802e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3125915527344,0.0,0.0,7.071784057188779e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.31219482421875,0.0,0.0,9.574599971529096e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3113708496094,0.0,0.0,0.0004541765665635,284.2908630371094,294.1499938964844,288.0880432128906,283.27447509765625,290.2508544921875,288.47149658203125,284.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687952697277,2.21533102973126e-09,0.0009687930578365,-0.0048552942462265,0.0,0.0,0.0,-0.0059110466390848,60.0,2.3901031017303467,-0.0,-6.399165641823856e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3123779296875,0.0,0.0,9.091979882214218e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130798339844,0.0,0.0,9.574306750437243e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128356933594,0.0,0.0,7.071557047311217e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124389648437,0.0,0.0,9.57429365371354e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116149902344,0.0,0.0,0.0004541620146483,284.2914123535156,294.1499938964844,288.064453125,283.2690124511719,290.2320861816406,288.45782470703125,284.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687638375908,2.2116857234522062e-09,0.0009687616256996,-0.0048457426019012,0.0,0.0,0.0,-0.0059092380106449,60.0,2.3746821880340576,-0.0,-6.398753527037115e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3126525878906,0.0,0.0,9.09225782379508e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3133239746094,0.0,0.0,9.574599243933336e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130798339844,0.0,0.0,7.071773143252358e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31268310546875,0.0,0.0,9.57458614720963e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3118591308594,0.0,0.0,0.0004541758971754,284.2919311523437,294.1499938964844,288.0395202636719,283.2625732421875,290.2132568359375,288.4437255859375,284.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687934652902,2.215130301408408e-09,0.0009687912533991,-0.0048547680489718,0.0,0.0,0.0,-0.005910946521908,60.0,2.3583343029022217,-0.0,-6.399142904456312e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128967285156,0.0,0.0,9.092910477193072e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,9.575286821927877e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3133544921875,0.0,0.0,7.072281005093828e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3129577636719,0.0,0.0,9.57527372520417e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121337890625,0.0,0.0,0.0004542085516732,284.29248046875,294.1499938964844,288.0133056640625,283.2552185058594,290.1943359375,288.4291687011719,284.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688629070296,2.223253581234985e-09,0.0009688606369309,-0.0048760548233985,0.0,0.0,0.0,-0.0059149735607206,60.0,2.341338872909546,-0.0,-6.400060925670914e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31317138671875,0.0,0.0,9.094064444070682e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138427734375,0.0,0.0,9.576501179253682e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,7.073178130667657e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3132019042969,0.0,0.0,9.576488810125738e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124084472656,0.0,0.0,0.0004542661772575,284.29302978515625,294.1499938964844,287.98583984375,283.2469482421875,290.17535400390625,288.4139099121094,284.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689856669865,2.237608320854178e-09,0.0009689833968877,-0.0049136690795421,0.0,0.0,0.0,-0.0059220897965133,60.0,2.323479175567627,-0.0,-6.40168238419392e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134460449219,0.0,0.0,9.09559239516966e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3141174316406,0.0,0.0,9.578109893482178e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,7.074366294546053e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134765625,0.0,0.0,9.578097524354234e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31268310546875,0.0,0.0,0.0004543424875009,284.2936096191406,294.1499938964844,287.9572448730469,283.2378234863281,290.1562805175781,288.3980407714844,284.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.256627551489032e-09,0.0009691457962617,-0.0049635069444775,0.0,0.0,0.0,-0.0059315171092748,60.0,2.305034637451172,-0.0,-6.40383248651233e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,9.097511792788282e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,9.58013188210316e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31414794921875,0.0,0.0,7.075859321048483e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,9.580119512975216e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3129577636719,0.0,0.0,0.0004544384137261,284.2941589355469,294.1499938964844,287.9275207519531,283.2279052734375,290.1371154785156,288.3815002441406,284.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693526662886,2.280531985476841e-09,0.0009693503379821,-0.0050261449068784,0.0,0.0,0.0,-0.0059433681890368,60.0,2.2859182357788086,-0.0,-6.40653396999369e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,9.100011084228754e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146667480469,0.0,0.0,9.58276359597221e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144226074219,0.0,0.0,7.077803456922993e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140563964844,0.0,0.0,9.582751226844266e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3132629394531,0.0,0.0,0.0004545632400549,284.29473876953125,294.1499938964844,287.8967590332031,283.2172241210937,290.1177673339844,288.3636169433594,284.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696185588836,2.3116506486786648e-09,0.0009696162887848,-0.0051076873205602,0.0,0.0,0.0,-0.0059587941505014,60.0,2.26592755317688,-0.0,-6.410052577621175e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143005371094,0.0,0.0,9.10261951503344e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31494140625,0.0,0.0,9.585510269971564e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,7.079831993905827e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143310546875,0.0,0.0,9.58549790084362e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31353759765625,0.0,0.0,0.0004546935379039,284.2953186035156,294.1499938964844,287.8650207519531,283.205810546875,290.0984191894531,288.3455505371094,284.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698962094262,2.344131111442493e-09,0.0009698938811197,-0.0051927985623478,0.0,0.0,0.0,-0.0059748953208327,60.0,2.245757579803467,-0.0,-6.413726083565052e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3145751953125,0.0,0.0,9.105999924940988e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31524658203125,0.0,0.0,9.589069668436424e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31500244140625,0.0,0.0,7.082460797391832e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31463623046875,0.0,0.0,9.58905729930848e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138427734375,0.0,0.0,0.000454862427432,284.2958984375,294.1499938964844,287.8323974609375,283.1937255859375,290.0788269042969,288.3255615234375,284.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702563984319,2.386234321249958e-09,0.0009702540119178,-0.0053031244315207,0.0,0.0,0.0,-0.0059957685880362,60.0,2.224587917327881,-0.0,-6.418488851522852e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148803710937,0.0,0.0,9.109440725296736e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155517578125,0.0,0.0,9.592692367732524e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153076171875,0.0,0.0,7.085136894602329e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149108886719,0.0,0.0,9.592680726200342e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31414794921875,0.0,0.0,0.0004550342855509,284.2964782714844,294.1499938964844,287.7989196777344,283.18096923828125,290.0592041015625,288.3055114746094,284.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970622699242,2.429080714350107e-09,0.0009706202545203,-0.0054153967648744,0.0,0.0,0.0,-0.0060170087963342,60.0,2.2033395767211914,-0.0,-6.423338305694415e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.315185546875,0.0,0.0,9.113643318414688e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158264160156,0.0,0.0,9.597118332749233e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31561279296875,0.0,0.0,7.088405982358381e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152160644531,0.0,0.0,9.59710669121705e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.314453125,0.0,0.0,0.0004552442405838,284.29705810546875,294.1499938964844,287.7646484375,283.16766357421875,290.03936767578125,288.2833557128906,284.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710704907774,2.4814290622288127e-09,0.000971067987848,-0.0055525675415992,0.0,0.0,0.0,-0.0060429605655372,60.0,2.1812305450439453,-0.0,-6.42926494265339e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31549072265625,0.0,0.0,9.117916488321498e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3161315917969,0.0,0.0,9.601618512533604e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31591796875,0.0,0.0,7.091728912200779e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155517578125,0.0,0.0,9.60160614340566e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31475830078125,0.0,0.0,0.0004554576880764,284.29766845703125,294.1499938964844,287.72967529296875,283.1537780761719,290.0194702148437,288.2610168457031,284.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715255000628,2.534652265850923e-09,0.0009715229971334,-0.0056920312345027,0.0,0.0,0.0,-0.006069344934076,60.0,2.1590383052825928,-0.0,-6.435293897766314e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157958984375,0.0,0.0,9.12295436137356e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31646728515625,0.0,0.0,9.606923413230106e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31622314453125,0.0,0.0,7.095647742971778e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158569335937,0.0,0.0,9.606911771697924e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150939941406,0.0,0.0,0.0004557093488983,284.2982788085937,294.1499938964844,287.6940612792969,283.139404296875,289.99932861328125,288.236328125,284.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720623493194,2.597404513693391e-09,0.0009720597299747,-0.0058564622886478,0.0,0.0,0.0,-0.0061004548333585,60.0,2.136114835739136,-0.0,-6.442405720008537e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3161315917969,0.0,0.0,9.128061356022954e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3167724609375,0.0,0.0,9.612301073502748e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,7.099618960637599e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,9.612288704374804e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153991699219,0.0,0.0,0.0004559644439723,284.2988586425781,294.1499938964844,287.6578369140625,283.12457275390625,289.9791564941406,288.21142578125,284.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726061834953,2.66101163326482e-09,0.0009726035059429,-0.0060231345705688,0.0,0.0,0.0,-0.0061319866217672,60.0,2.1131184101104736,-0.0,-6.449618439319238e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31646728515625,0.0,0.0,9.133909770753236e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.31707763671875,0.0,0.0,9.618460171623155e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168640136719,0.0,0.0,7.104168616933748e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3164978027344,0.0,0.0,9.618448530090971e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31573486328125,0.0,0.0,0.0004562566173262,284.2994689941406,294.1499938964844,287.62109375,283.1093139648437,289.9587097167969,288.1840209960937,284.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732293547131,2.733866688586772e-09,0.000973226618953,-0.006214038003236,0.0,0.0,0.0,-0.0061681047081947,60.0,2.08954119682312,-0.0,-6.457884182964335e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3167724609375,0.0,0.0,9.1398527729325e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174133300781,0.0,0.0,9.624718222767116e-05,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31719970703125,0.0,0.0,7.108790305210277e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168334960937,0.0,0.0,9.62470585363917e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,0.0004565534763969,284.3000793457031,294.1499938964844,287.5838928222656,283.0936889648437,289.9382019042969,288.1562194824219,284.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738623048178,2.807889920575235e-09,0.0009738595108501,-0.0064080017618834,0.0,0.0,0.0,-0.0062048006802797,60.0,2.0658833980560303,-0.0,-6.466288482442907e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3171081542969,0.0,0.0,9.146477532340214e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3177490234375,0.0,0.0,9.631693683331832e-05,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175354003906,0.0,0.0,7.113942410796881e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3171691894531,0.0,0.0,9.63168204179965e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31640625,0.0,0.0,0.0004568843869492,284.3007202148437,294.1499938964844,287.5462951660156,283.07769775390625,289.9174499511719,288.1259460449219,284.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745680727064,2.8904072468804998e-09,0.0009745651623234,-0.0066242222674191,0.0,0.0,0.0,-0.0062457085587084,60.0,2.0418050289154053,-0.0,-6.475663383298524e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31744384765625,0.0,0.0,9.153218707069756e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3180847167969,0.0,0.0,9.638792835175992e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31787109375,0.0,0.0,7.119186193449423e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175048828125,0.0,0.0,9.638781193643808e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3167419433594,0.0,0.0,0.0004572211473714,284.30133056640625,294.1499938964844,287.50836181640625,283.0614624023437,289.8966369628906,288.0950927734375,284.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752861806191,2.9743825180617023e-09,0.0009752832120284,-0.0068442621268332,0.0,0.0,0.0,-0.0062873386777937,60.0,2.017646551132202,-0.0,-6.485210946038933e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178100585937,0.0,0.0,9.160573245026173e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31842041015625,0.0,0.0,9.646537364460528e-05,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182067871094,0.0,0.0,7.124905823729932e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178405761719,0.0,0.0,9.646525722928344e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3171081542969,0.0,0.0,0.0004575884959194,284.3019714355469,294.1499938964844,287.4701538085937,283.04498291015625,289.87554931640625,288.06182861328125,284.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976069655735,3.065994125250881e-09,0.0009760666289366,-0.0070843095891177,0.0,0.0,0.0,-0.0063327546231448,60.0,1.993207335472107,-0.0,-6.495635318515269e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3181457519531,0.0,0.0,9.168060933006927e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187866210937,0.0,0.0,9.654422319727018e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31854248046875,0.0,0.0,7.130729500204325e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182067871094,0.0,0.0,9.654410678194836e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174743652344,0.0,0.0,0.0004579625383485,284.3026123046875,294.1499938964844,287.4317626953125,283.0282897949219,289.8543701171875,288.0278015136719,284.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768673917278,3.159267958352529e-09,0.0009768642485141,-0.0073287119157612,0.0,0.0,0.0,-0.0063789947889745,60.0,1.9687010049819944,-0.0,-6.506256511329411e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185119628906,0.0,0.0,9.17600336833857e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3191223144531,0.0,0.0,9.662786033004522e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,7.136906788218766e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31854248046875,0.0,0.0,9.66277439147234e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178100585937,0.0,0.0,0.0004583592817652,284.3032531738281,294.1499938964844,287.3931884765625,283.0114440917969,289.8330383300781,287.99224853515625,284.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777134982869,3.258207703638049e-09,0.0009777102386578,-0.0075879590585827,0.0,0.0,0.0,-0.0064280433580279,60.0,1.944068431854248,-0.0,-6.517532824545924e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188781738281,0.0,0.0,9.184289228869602e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194885253906,0.0,0.0,9.671511361375452e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3192749023437,0.0,0.0,7.143351103877649e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,9.671499719843268e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31817626953125,0.0,0.0,0.000458773196442,284.30389404296875,294.1499938964844,287.3545837402344,282.9945068359375,289.8114624023437,287.9545593261719,284.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785963920876,3.361422695746796e-09,0.0009785930160433,-0.0078584058210253,0.0,0.0,0.0,-0.0064792120829224,60.0,1.919337630271912,-0.0,-6.529307228220206e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3192443847656,0.0,0.0,9.192734432872383e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3198547363281,0.0,0.0,9.680404036771506e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.0,0.0,7.149919838411734e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3192749023437,0.0,0.0,9.680392395239323e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31854248046875,0.0,0.0,0.0004591950564645,284.3045349121094,294.1499938964844,287.31591796875,282.9775085449219,289.7897644042969,287.91583251953125,284.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794960496947,3.466624987069622e-09,0.000979492557235,-0.0081340596079826,0.0,0.0,0.0,-0.0065313652157783,60.0,1.894593358039856,-0.0,-6.541318242625493e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.0,0.0,9.201536158798262e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3202209472656,0.0,0.0,9.689672879176214e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32000732421875,0.0,0.0,7.156765786930919e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.31964111328125,0.0,0.0,9.689661965239792e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189392089844,0.0,0.0,0.0004596347280312,284.3052062988281,294.1499938964844,287.27734375,282.96051025390625,289.767822265625,287.8752746582031,284.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980433775112,3.5762752759183063e-09,0.0009804302826523,-0.0084213651716709,0.0,0.0,0.0,-0.0065857237204909,60.0,1.8698440790176392,-0.0,-6.55384937431336e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
