time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199768066406,0.0,0.0,9.210448479279876e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3205871582031,0.0,0.0,9.69905813690275e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32037353515625,0.0,0.0,7.163697591749951e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32000732421875,0.0,0.0,9.699046495370568e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3193054199219,0.0,0.0,0.0004600799293257,284.30584716796875,294.1499938964844,287.2388610839844,282.94354248046875,289.745849609375,287.83416748046875,284.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813831420615,3.687294913845561e-09,0.0009813795331865,-0.008712257258594,0.0,0.0,0.0,-0.0066407606936991,60.0,1.845131278038025,-0.0,-6.566549615172336e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.32037353515625,0.0,0.0,9.21962782740593e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3209533691406,0.0,0.0,9.708724246593192e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207397460937,0.0,0.0,7.170836761360988e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204040527344,0.0,0.0,9.708713332656772e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197021484375,0.0,0.0,0.0004605384601745,284.3065185546875,294.1499938964844,287.2005615234375,282.9266357421875,289.7236022949219,287.7910461425781,284.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823611471801,3.801646997203534e-09,0.0009823574218899,-0.009011878632009,0.0,0.0,0.0,-0.0066974502988159,60.0,1.8204997777938845,-0.0,-6.579643496706923e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207397460937,0.0,0.0,9.228860290022568e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.32135009765625,0.0,0.0,9.718446381157264e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211364746094,0.0,0.0,7.178017403930426e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207702636719,0.0,0.0,9.718435467220844e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.320068359375,0.0,0.0,0.0004609996685758,284.30718994140625,294.1499938964844,287.1625061035156,282.9098815917969,289.7012939453125,287.7474975585937,284.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833447402343,3.916659885305762e-09,0.0009833407821133,-0.0093132276087999,0.0,0.0,0.0,-0.0067544667981565,60.0,1.7959429025650024,-0.0,-6.59282619608348e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211364746094,0.0,0.0,9.238268830813468e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217163085937,0.0,0.0,9.728354052640498e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3215026855469,0.0,0.0,7.185335562098771e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211669921875,0.0,0.0,9.728343138704076e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204650878906,0.0,0.0,0.00046146963723,284.307861328125,294.1499938964844,287.124755859375,282.8932800292969,289.6787109375,287.7022705078125,284.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843470761552,4.033866130015441e-09,0.0009843431180343,-0.0096203219145536,0.0,0.0,0.0,-0.0068125715479254,60.0,1.771575689315796,-0.0,-6.606273927900477e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.321533203125,0.0,0.0,9.247680281987414e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221130371094,0.0,0.0,9.738264634506776e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3218994140625,0.0,0.0,7.19265517545864e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3215637207031,0.0,0.0,9.738253720570356e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208923339844,0.0,0.0,0.0004619397514034,284.3085327148437,294.1499938964844,287.0873718261719,282.8768920898437,289.65606689453125,287.65673828125,284.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853497613221,4.151104793237437e-09,0.0009853455703705,-0.0099274991080164,0.0,0.0,0.0,-0.0068706916645169,60.0,1.7473390102386477,-0.0,-6.619738712743128e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3219299316406,0.0,0.0,9.257162309950218e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.322509765625,0.0,0.0,9.74824943114072e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3222961425781,0.0,0.0,7.200030086096376e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32196044921875,0.0,0.0,9.7482385172043e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3212890625,0.0,0.0,0.0004624133871402,284.3092346191406,294.1499938964844,287.0504150390625,282.8608093261719,289.6332092285156,287.6099853515625,284.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863598970696,4.269222309005727e-09,0.0009863555897027,-0.010236975736916,0.0,0.0,0.0,-0.0069292476400732,60.0,1.7233679294586182,-0.0,-6.633318605508975e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32232666015625,0.0,0.0,9.266621782444416e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3229064941406,0.0,0.0,9.7582109447103e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3227233886719,0.0,0.0,7.207386806840077e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3223876953125,0.0,0.0,9.758200030773878e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216857910156,0.0,0.0,0.0004628859169315,284.3099060058594,294.1499938964844,287.0139465332031,282.8450012207031,289.6102905273437,287.5631408691406,284.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873677045106,4.38706360128549e-09,0.0009873633971437,-0.0105457250028848,0.0,0.0,0.0,-0.0069876667112112,60.0,1.6995198726654053,-0.0,-6.646880734706428e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32275390625,0.0,0.0,9.276033233618364e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3233337402344,0.0,0.0,9.76812152657658e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231201171875,0.0,0.0,7.214707147795707e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3227844238281,0.0,0.0,9.768110612640156e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221130371094,0.0,0.0,0.0004633560602087,284.31060791015625,294.1499938964844,286.9780578613281,282.82958984375,289.587158203125,287.5155029296875,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883703896775,4.504310258113264e-09,0.00098836584948,-0.0108529143035411,0.0,0.0,0.0,-0.0070457910187542,60.0,1.6761126518249512,-0.0,-6.660387441570492e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231811523437,0.0,0.0,9.285379928769544e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.777963714441285e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,7.221976557048038e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232116699219,0.0,0.0,9.777952800504865e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3225402832031,0.0,0.0,0.0004638229438569,284.3113098144531,294.1499938964844,286.9428100585937,282.8145751953125,289.5638732910156,287.4676513671875,284.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893660899251,4.6207393467057045e-09,0.0009893614333122,-0.0111579578369855,0.0,0.0,0.0,-0.007103509735316,60.0,1.653005599975586,-0.0,-6.673814567648152e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3235778808594,0.0,0.0,9.294638584833592e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.78771349764429e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,7.229177572298795e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,9.787702583707868e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3229675292969,0.0,0.0,0.0004642854328267,284.31201171875,294.1499938964844,286.9082336425781,282.800048828125,289.54052734375,287.4197692871094,284.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990352476947,4.736082193090851e-09,0.0009903477039188,-0.0114601524546742,0.0,0.0,0.0,-0.0071606901474297,60.0,1.630237102508545,-0.0,-6.687128717430825e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,9.303813567385076e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,9.797375241760164e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243713378906,0.0,0.0,7.236313831526786e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32403564453125,0.0,0.0,9.797364327823745e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3233947753906,0.0,0.0,0.0004647437599487,284.3127136230469,294.1499938964844,286.8743896484375,282.7859802246094,289.51708984375,287.3719482421875,284.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913300164043,4.850376988940752e-09,0.0009913252433761,-0.0117595987394452,0.0,0.0,0.0,-0.0072173518128693,60.0,1.607738971710205,-0.0,-6.700335575260398e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.0,0.0,9.312811016570775e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,9.806849993765354e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3247985839844,0.0,0.0,7.243311847560108e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.806839807424694e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,0.0004651932104025,284.3134155273437,294.1499938964844,286.8414001464844,282.77252197265625,289.4934997558594,287.32440185546875,284.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922885801643,4.962465549596118e-09,0.0009922835743054,-0.0120532615110278,0.0,0.0,0.0,-0.0072729182429611,60.0,1.5858850479125977,-0.0,-6.713300138017075e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32489013671875,0.0,0.0,9.321745164925233e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.325439453125,0.0,0.0,9.816258534556256e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,7.250260387081653e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249206542969,0.0,0.0,9.816247620619832e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3242492675781,0.0,0.0,0.0004656394885387,284.31414794921875,294.1499938964844,286.80926513671875,282.7596435546875,289.4698791503906,287.2770080566406,284.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932405082508,5.073761411011901e-09,0.000993235502392,-0.0123448446393013,0.0,0.0,0.0,-0.0073280935175716,60.0,1.5642242431640625,-0.0,-6.726185119987349e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,9.33042902033776e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32586669921875,0.0,0.0,9.82540223049e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32568359375,0.0,0.0,7.2570146585349e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253479003906,0.0,0.0,9.82539204414934e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32470703125,0.0,0.0,0.0004660732811316,284.3148498535156,294.1499938964844,286.778076171875,282.7474060058594,289.44610595703125,287.2304382324219,284.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941656608134,5.181938433906907e-09,0.0009941604221239,-0.0126282535493373,0.0,0.0,0.0,-0.0073817209340631,60.0,1.5434808731079102,-0.0,-6.738721225474364e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3257751464844,0.0,0.0,9.339053940493612e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,9.834485535975546e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261108398437,0.0,0.0,7.263723091455176e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,9.834474622039124e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251342773437,0.0,0.0,0.0004665041342377,284.3155822753906,294.1499938964844,286.7478942871094,282.73590087890625,289.4223327636719,287.1841125488281,284.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950845269486,5.28938537414092e-09,0.0009950792882591,-0.0129097457975149,0.0,0.0,0.0,-0.007434987463057,60.0,1.5229462385177612,-0.0,-6.751184145059598e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262023925781,0.0,0.0,9.347410377813505e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,9.843284351518378e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265686035156,0.0,0.0,7.270221976796165e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32623291015625,0.0,0.0,9.843274165177718e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255920410156,0.0,0.0,0.0004669215122703,284.3163146972656,294.1499938964844,286.71881103515625,282.7251281738281,289.3984375,287.1390075683594,284.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959747549146,5.3934776644837265e-09,0.0009959692833945,-0.0131824491545557,0.0,0.0,0.0,-0.0074865906499326,60.0,1.503438115119934,-0.0,-6.763269055909404e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32666015625,0.0,0.0,9.35570351430215e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32720947265625,0.0,0.0,9.852017683442682e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270263671875,0.0,0.0,7.276672113221139e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266906738281,0.0,0.0,9.85200676950626e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,0.000467335776193,284.3170471191406,294.1499938964844,286.6908264160156,282.71514892578125,289.3745422363281,287.0941772460937,284.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968583472073,5.496787469638775e-09,0.0009968528756871,-0.0134530961513519,0.0,0.0,0.0,-0.0075378059409558,60.0,1.4841362237930298,-0.0,-6.775273675430071e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271179199219,0.0,0.0,9.363688877783716e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276672363281,0.0,0.0,9.860426507657394e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,7.282882870640606e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271484375,0.0,0.0,9.860416321316734e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265075683594,0.0,0.0,0.0004677347023971,284.3177795410156,294.1499938964844,286.6640625,282.7060546875,289.3505554199219,287.0511169433594,284.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977089939638,5.596267893537288e-09,0.0009977034060284,-0.0137137109413743,0.0,0.0,0.0,-0.0075871222652494,60.0,1.4660625457763672,-0.0,-6.786842732253717e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,9.371605119667949e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.328125,0.0,0.0,9.868762572295964e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,7.289039785973728e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276062011719,0.0,0.0,9.868752385955304e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,0.0004681301361415,284.3185119628906,294.1499938964844,286.6385498046875,282.6978454589844,289.3265686035156,287.00885009765625,284.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985524229705,5.694881455298173e-09,0.0009985467186197,-0.0139720505103468,0.0,0.0,0.0,-0.0076360097154974,60.0,1.4484140872955322,-0.0,-6.798321550149923e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280639648437,0.0,0.0,9.379165567224844e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285827636719,0.0,0.0,9.876723925117405e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,7.294920214917511e-05,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.876713738776743e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,0.0004685077874455,284.3192749023437,294.1499938964844,286.6143798828125,282.6905822753906,289.30255126953125,286.9681701660156,284.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993577841669,5.789063894923174e-09,0.0009993519634008,-0.0142187811434268,0.0,0.0,0.0,-0.0076826997101306,60.0,1.431856989860535,-0.0,-6.809293751075529e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,9.386656165588648e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,9.8846125183627e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.328857421875,0.0,0.0,7.300746801774949e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285522460937,0.0,0.0,9.88460233202204e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,0.0004688819753937,284.32000732421875,294.1499938964844,286.59161376953125,282.684326171875,289.2785339355469,286.9277648925781,284.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001560440286,5.882379916499758e-09,0.0010001501068472,-0.0144632384181022,0.0,0.0,0.0,-0.0077289612963795,60.0,1.4155009984970093,-0.0,-6.820172870902752e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,9.39371093409136e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,9.89204054349102e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,7.306232873816043e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,9.89203035715036e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,0.0004692343645729,284.3207702636719,294.1499938964844,286.5702819824219,282.6791076660156,289.2545166015625,286.8896484375,284.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009073885157,5.970253624809629e-09,0.0010009014513343,-0.0146934362128376,0.0,0.0,0.0,-0.0077725239098072,60.0,1.4006338119506836,-0.0,-6.83042600257977e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,9.400572889717296e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,9.899266296997666e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,7.311569788726047e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294982910156,0.0,0.0,9.899256110657008e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,0.0004695771203842,284.3215026855469,294.1499938964844,286.55047607421875,282.6750183105469,289.2305603027344,286.85223388671875,284.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016385931521,6.055733692278409e-09,0.0010016325395554,-0.0149173606187105,0.0,0.0,0.0,-0.0078149009495973,60.0,1.386247158050537,-0.0,-6.840406996388992e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,9.406991011928768e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304748535156,0.0,0.0,9.90602493402548e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,7.316561823245138e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,9.906015475280584e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,0.0004698977281805,284.322265625,294.1499938964844,286.5322265625,282.67205810546875,289.20660400390625,286.8172912597656,284.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135684404995345e-09,0.0010023158974945,-0.0151267992332577,0.0,0.0,0.0,-0.0078545343130826,60.0,1.3733314275741575,-0.0,-6.849749212278766e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304443359375,0.0,0.0,9.413121006218717e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.912480163620784e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307800292969,0.0,0.0,7.321329758269712e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304748535156,0.0,0.0,9.912469977280124e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,0.0004702039586845,284.3230285644531,294.1499938964844,286.5156555175781,282.6703186035156,289.1827392578125,286.78350830078125,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029753902927,6.2120455446290634e-09,0.0010029692202806,-0.0153268324211239,0.0,0.0,0.0,-0.0078923916444182,60.0,1.361094355583191,-0.0,-6.858677892296329e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,9.418780246051028e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314514160156,0.0,0.0,9.918439900502564e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,7.325730985030532e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.918429714161904e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3303527832031,0.0,0.0,0.0004704866441898,284.32379150390625,294.1499938964844,286.50079345703125,282.6698303222656,289.158935546875,286.7516784667969,284.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035780724138,6.282540265800662e-09,0.0010035717859864,-0.0155114959925413,0.0,0.0,0.0,-0.0079273376613855,60.0,1.3500206470489502,-0.0,-6.866925161830295e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314208984375,0.0,0.0,9.42393598961644e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319396972656,0.0,0.0,9.923869220074266e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,7.329740765271708e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314514160156,0.0,0.0,9.923859033733606e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,0.0004707441839855,284.3245849609375,294.1499938964844,286.4877014160156,282.6706237792969,289.1351928710937,286.7215270996094,284.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041275527328,6.346763559150759e-09,0.0010041212663054,-0.0156797301024198,0.0,0.0,0.0,-0.0079591767862439,60.0,1.339980959892273,-0.0,-6.874444125060108e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319396972656,0.0,0.0,9.428607154404745e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324279785156,0.0,0.0,9.928787767421454e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3322448730469,0.0,0.0,7.333374378504232e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319702148437,0.0,0.0,9.928778308676556e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,0.0004709775384981,284.3253479003906,294.1499938964844,286.4764404296875,282.6727905273437,289.111572265625,286.6934814453125,284.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046252282336,6.404951236049783e-09,0.0010046188253909,-0.0158321540802717,0.0,0.0,0.0,-0.00798802357167,60.0,1.3310726881027222,-0.0,-6.881258940438785e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324279785156,0.0,0.0,9.432537626707926e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329467773437,0.0,0.0,9.932927059708164e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.332763671875,0.0,0.0,7.33643100829795e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.932916873367505e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318786621094,0.0,0.0,0.0004711738729383,284.3261108398437,294.1499938964844,286.46710205078125,282.67633056640625,289.08807373046875,286.6676330566406,284.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050437413156,6.453906298276024e-09,0.0010050372220575,-0.0159603897482156,0.0,0.0,0.0,-0.0080122919753193,60.0,1.3235536813735962,-0.0,-6.88699586248731e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329467773437,0.0,0.0,9.436019900022076e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334350585937,0.0,0.0,9.93659341474995e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,7.339139119721949e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,9.936583956005052e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323669433594,0.0,0.0,0.000471347826533,284.326904296875,294.1499938964844,286.459716796875,282.6813659667969,289.064697265625,286.643310546875,284.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054149897769,6.4972782709560314e-09,0.0010054085869342,-0.016074001789093,0.0,0.0,0.0,-0.0080337952822446,60.0,1.316858172416687,-0.0,-6.892079795761674e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334655761719,0.0,0.0,9.438436973141506e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339538574219,0.0,0.0,9.939139272319152e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3337707519531,0.0,0.0,7.341019227169454e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33349609375,0.0,0.0,9.939129813574256e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328857421875,0.0,0.0,0.0004714685783255,284.3276672363281,294.1499938964844,286.454345703125,282.6878967285156,289.0415344238281,286.6219787597656,284.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056725004687,6.5273826344025565e-09,0.0010056659812107,-0.0161528587341308,0.0,0.0,0.0,-0.0080487197265028,60.0,1.312036395072937,-0.0,-6.895610482615666e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.333984375,0.0,0.0,9.440494613954796e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33447265625,0.0,0.0,9.941306052496655e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33428955078125,0.0,0.0,7.342619937844574e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340148925781,0.0,0.0,9.941296593751758e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334045410156,0.0,0.0,0.0004715713730547,284.3284606933594,294.1499938964844,286.4511108398437,282.6959533691406,289.0184631347656,286.601806640625,284.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058919433504,6.553010578613794e-09,0.0010058854240924,-0.0162199903279542,0.0,0.0,0.0,-0.0080614257603883,60.0,1.3078279495239258,-0.0,-6.898616078387931e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,9.441436850465834e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.0,0.0,9.942298493115231e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348083496094,0.0,0.0,7.343352626776323e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,9.942289034370332e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339233398437,0.0,0.0,0.0004716184630524,284.3292541503906,294.1499938964844,286.45001220703125,282.70562744140625,288.99566650390625,286.58453369140625,284.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059920605272,6.564735421932255e-09,0.0010059854248538,-0.0162507016211748,0.0,0.0,0.0,-0.0080672372132539,60.0,1.3054484128952026,-0.0,-6.899991689124364e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33502197265625,0.0,0.0,9.442114969715476e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,9.943012264557184e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353271484375,0.0,0.0,7.343880133703351e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350524902344,0.0,0.0,9.943002805812284e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33447265625,0.0,0.0,0.000471652339911,284.3300476074219,294.1499938964844,286.45001220703125,282.7159729003906,288.9729919433594,286.5685729980469,284.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006064354442,6.573171340562567e-09,0.001006057835184,-0.0162728000432252,0.0,0.0,0.0,-0.0080714197829365,60.0,1.3036024570465088,-0.0,-6.900981475155278e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355407714844,0.0,0.0,9.4423841801472e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360290527344,0.0,0.0,9.943295299308376e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358459472656,0.0,0.0,7.344088953686878e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355712890625,0.0,0.0,9.943285840563476e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.0,0.0,0.0004716657567769,284.3308410644531,294.1499938964844,286.45001220703125,282.7259521484375,288.9506225585937,286.55517578125,284.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060927597805,6.576507782796169e-09,0.0010060862405225,-0.0162815395742654,0.0,0.0,0.0,-0.008073073811829,60.0,1.302599310874939,-0.0,-6.901372273659946e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360595703125,0.0,0.0,9.442502778256312e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,9.943419718183576e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.0,0.0,7.344181358348578e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,9.94341098703444e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,0.0004716716939583,284.3316345214844,294.1499938964844,286.45001220703125,282.7356262207031,288.92840576171875,286.5430908203125,284.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061049833893,6.5779701685642075e-09,0.0010060984641313,-0.0162853710353374,0.0,0.0,0.0,-0.0080737974494695,60.0,1.3018051385879517,-0.0,-6.901544225002e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33660888671875,0.0,0.0,9.44242492550984e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370666503906,0.0,0.0,9.943338227458298e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3369140625,0.0,0.0,7.34412096790038e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,9.9433287687134e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360595703125,0.0,0.0,0.0004716678231488,284.3324279785156,294.1499938964844,286.45001220703125,282.7449645996094,288.9063720703125,286.5322265625,284.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060968343168,6.5769900636780684e-09,0.0010060901986435,-0.0162828024476766,0.0,0.0,0.0,-0.0080733122304081,60.0,1.3011300563812256,-0.0,-6.901429117078808e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371276855469,0.0,0.0,9.442133887205272e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,9.94303190964274e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3374328613281,0.0,0.0,7.34389468561858e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.337158203125,0.0,0.0,9.943022450897844e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33660888671875,0.0,0.0,0.0004716533003374,284.3332214355469,294.1499938964844,286.45001220703125,282.75396728515625,288.88458251953125,286.5228881835937,284.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.5733529730493964e-09,0.0010060589993372,-0.0162732768803834,0.0,0.0,0.0,-0.0080715082585811,60.0,1.3005633354187012,-0.0,-6.90100279143735e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,9.441666770726442e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.338134765625,0.0,0.0,9.942540054908022e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3379821777344,0.0,0.0,7.34353088773787e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33770751953125,0.0,0.0,9.942530596163124e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.337158203125,0.0,0.0,0.0004716299590654,284.3340148925781,294.1499938964844,286.45001220703125,282.7626647949219,288.86297607421875,286.5145568847656,284.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567522969902484e-09,0.0010060091735795,-0.0162580050528049,0.0,0.0,0.0,-0.0080686183646321,60.0,1.3000224828720093,-0.0,-6.900318538782815e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
