time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382263183594,0.0,0.0,9.441011934541166e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33868408203125,0.0,0.0,9.941849566530436e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385314941406,0.0,0.0,7.343021570704877e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382568359375,0.0,0.0,9.9418408353813e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,0.00047159724636,284.3348388671875,294.1499938964844,286.45001220703125,282.77105712890625,288.841552734375,286.5072326660156,284.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059457272291,6.559345511192305e-09,0.001005939207971,-0.0162365846335887,0.0,0.0,0.0,-0.0080645643174648,60.0,1.2994890213012695,-0.0,-6.899359306089536e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,9.440189751330764e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392333984375,0.0,0.0,9.940983727574348e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33905029296875,0.0,0.0,7.34238201403059e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388061523437,0.0,0.0,9.940974996425211e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382263183594,0.0,0.0,0.0004715561808552,284.33563232421875,294.1499938964844,286.45001220703125,282.7791442871094,288.8203125,286.5005798339844,284.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549089270890818e-09,0.001005851663649,-0.0162097178399562,0.0,0.0,0.0,-0.00805948022753,60.0,1.2989503145217896,-0.0,-6.898156357237897e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,9.43916238611564e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397827148437,0.0,0.0,9.93990179267712e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.339599609375,0.0,0.0,7.341582386288792e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.939893061527982e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,0.0004715048708021,284.3364562988281,294.1499938964844,286.45001220703125,282.78692626953125,288.7992858886719,286.4949035644531,284.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057485196739,6.536276853097433e-09,0.0010057420004159,-0.0161761585623025,0.0,0.0,0.0,-0.0080531286075711,60.0,1.2984004020690918,-0.0,-6.896653559351762e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3398742675781,0.0,0.0,9.438032429898158e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34033203125,0.0,0.0,9.9387121736072e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34014892578125,0.0,0.0,7.340703450608999e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33990478515625,0.0,0.0,9.938703442458063e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,0.0004714484384749,284.3372497558594,294.1499938964844,286.45001220703125,282.79443359375,288.7783508300781,286.4895324707031,284.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056282626464,6.52218767882573e-09,0.0010056217433884,-0.0161392502486705,0.0,0.0,0.0,-0.008046144619584,60.0,1.297842025756836,-0.0,-6.895000836948384e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404235839844,0.0,0.0,9.436632535653187e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34088134765625,0.0,0.0,9.937238064594568e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406982421875,0.0,0.0,7.339614967349917e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404541015625,0.0,0.0,9.93722933344543e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33990478515625,0.0,0.0,0.0004713785310741,284.33807373046875,294.1499938964844,286.45001220703125,282.8016357421875,288.7577514648437,286.4851989746094,284.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054789017885,6.504738081503092e-09,0.0010054723825305,-0.0160935427993536,0.0,0.0,0.0,-0.0080374935641884,60.0,1.297256350517273,-0.0,-6.892954473869396e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409729003906,0.0,0.0,9.435167157789692e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414306640625,0.0,0.0,9.93569556158036e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3412780761719,0.0,0.0,7.338475552387536e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34100341796875,0.0,0.0,9.935686830431224e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404541015625,0.0,0.0,0.0004713053349405,284.3388977050781,294.1499938964844,286.45001220703125,282.8085632324219,288.7372436523437,286.4810485839844,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005322788842,6.486471360034329e-09,0.001005316269584,-0.016045693308115,0.0,0.0,0.0,-0.0080284383147954,60.0,1.2966634035110474,-0.0,-6.890812898063814e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3415222167969,0.0,0.0,9.433468949282542e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34197998046875,0.0,0.0,9.933906403603032e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3418273925781,0.0,0.0,7.3371542384848e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.341552734375,0.0,0.0,9.933897672453897e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3410339355469,0.0,0.0,0.0004712204972747,284.3396911621094,294.1499938964844,286.45001220703125,282.8152160644531,288.7170104980469,286.4776916503906,284.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051416466012,6.4652962983302595e-09,0.0010051351273432,-0.015990225598216,0.0,0.0,0.0,-0.0080179404467344,60.0,1.2960433959960938,-0.0,-6.888330972287805e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34210205078125,0.0,0.0,9.431705984752624e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3425598144531,0.0,0.0,9.932050306815654e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423767089844,0.0,0.0,7.335783448070288e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421325683594,0.0,0.0,9.932041575666516e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3415832519531,0.0,0.0,0.0004711324581876,284.34051513671875,294.1499938964844,286.45001220703125,282.82159423828125,288.6968078613281,286.47442626953125,284.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443321876048458e-09,0.0010049473494291,-0.0159326642751693,0.0,0.0,0.0,-0.0080070476979017,60.0,1.2954167127609253,-0.0,-6.885755254870676e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426818847656,0.0,0.0,9.429719648323952e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431091308594,0.0,0.0,9.929958469001576e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34295654296875,0.0,0.0,7.334238034673035e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426818847656,0.0,0.0,9.92994973785244e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421630859375,0.0,0.0,0.0004710332432296,284.3413391113281,294.1499938964844,286.45001220703125,282.82769775390625,288.6769714355469,286.4718017578125,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047419928014,6.418563014420897e-09,0.0010047355899587,-0.0158678088337183,0.0,0.0,0.0,-0.0079947728663682,60.0,1.294762134552002,-0.0,-6.882854108880565e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432312011719,0.0,0.0,9.42764527280815e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436889648437,0.0,0.0,9.927773498930036e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435363769531,0.0,0.0,7.332624227274209e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34326171875,0.0,0.0,9.92776549537666e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427429199219,0.0,0.0,0.0004709296044893,284.3421630859375,294.1499938964844,286.45001220703125,282.83355712890625,288.6572570800781,286.4693908691406,284.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045206872746,6.392703255642118e-09,0.0010045142844319,-0.0158000700175762,0.0,0.0,0.0,-0.0079819522798061,60.0,1.2940963506698608,-0.0,-6.879824354655284e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34381103515625,0.0,0.0,9.425439202459528e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.34423828125,0.0,0.0,9.925450285663828e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3440856933594,0.0,0.0,7.330908556468785e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438415527344,0.0,0.0,9.925441554514693e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34332275390625,0.0,0.0,0.0004708194173872,284.3429870605469,294.1499938964844,286.45001220703125,282.8391418457031,288.6377258300781,286.46728515625,284.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042855283245,6.365203475411363e-09,0.0010042791254818,-0.0157280340790748,0.0,0.0,0.0,-0.0079683195799589,60.0,1.2934153079986572,-0.0,-6.876603464434083e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443908691406,0.0,0.0,9.423134906683116e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448181152344,0.0,0.0,9.92302448139526e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3446655273437,0.0,0.0,7.329116488108411e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34442138671875,0.0,0.0,9.923015750246122e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439025878906,0.0,0.0,0.0004707043408416,284.34381103515625,294.1499938964844,286.45001220703125,282.844482421875,288.6182861328125,286.46533203125,284.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040401248261,6.3364891111916685e-09,0.0010040338383987,-0.0156528167426586,0.0,0.0,0.0,-0.007954086177051,60.0,1.292723536491394,-0.0,-6.873240465665732e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.344970703125,0.0,0.0,9.420723654329775e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34539794921875,0.0,0.0,9.920484444592148e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3452453613281,0.0,0.0,7.327240746235475e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450012207031,0.0,0.0,9.920476441038772e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.344482421875,0.0,0.0,0.0004705838509835,284.3446350097656,294.1499938964844,286.45001220703125,282.849609375,288.5990295410156,286.46356201171875,284.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037830797955,6.306428712576917e-09,0.0010037767933681,-0.0155740724876523,0.0,0.0,0.0,-0.0079391840845346,60.0,1.2920197248458862,-0.0,-6.869721147495511e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,9.418169065611436e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3459777832031,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458251953125,0.0,0.0,7.325253682211041e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455810546875,0.0,0.0,9.917785791913047e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450622558594,0.0,0.0,0.0004704562597908,284.345458984375,294.1499938964844,286.45001220703125,282.8544616699219,288.5799560546875,286.4620361328125,284.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035109007731,6.2745901807659266e-09,0.0010035046143457,-0.0154906697571277,0.0,0.0,0.0,-0.00792340002954,60.0,1.2912988662719729,-0.0,-6.865995061389185e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461303710937,0.0,0.0,9.415527892997488e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465576171875,0.0,0.0,9.915012924466282e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3464050292969,0.0,0.0,7.323199679376557e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461608886719,0.0,0.0,9.915004920912908e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456420898437,0.0,0.0,0.0004703243321273,284.3462829589844,294.1499938964844,286.45001220703125,282.8591003417969,288.5610046386719,286.4606628417969,284.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241671623996581e-09,0.0010032230056822,-0.0154044385999441,0.0,0.0,0.0,-0.0079070813953876,60.0,1.290565848350525,-0.0,-6.86214320921863e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3467102050781,0.0,0.0,9.412776853423566e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3471374511719,0.0,0.0,9.912116365740076e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34698486328125,0.0,0.0,7.321059820242226e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34674072265625,0.0,0.0,9.91210763459094e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462219238281,0.0,0.0,0.0004701869329437,284.3471374511719,294.1499938964844,286.45001220703125,282.8634948730469,288.54229736328125,286.45947265625,284.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029361583292,6.2073861606393166e-09,0.0010029298719018,-0.0153146255761384,0.0,0.0,0.0,-0.0078900838270783,60.0,1.2898190021514893,-0.0,-6.858132906018e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,9.409984340891242e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34771728515625,0.0,0.0,9.909175423672424e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475646972656,0.0,0.0,7.318887219298631e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3473205566406,0.0,0.0,9.909166692523286e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468017578125,0.0,0.0,0.0004700474382843,284.34796142578125,294.1499938964844,286.45001220703125,282.8677062988281,288.5237121582031,286.4583740234375,284.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026384843513,6.172581112906528e-09,0.0010026323143392,-0.0152234509587287,0.0,0.0,0.0,-0.007872830145061,60.0,1.2890650033950806,-0.0,-6.85406220668483e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3478698730469,0.0,0.0,9.407092147739604e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3482971191406,0.0,0.0,9.906129707815126e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34814453125,0.0,0.0,7.316638220800087e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.347900390625,0.0,0.0,9.90612170426175e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.347412109375,0.0,0.0,0.0004699029959738,284.3487854003906,294.1499938964844,286.45001220703125,282.8716735839844,288.5053100585937,286.4574279785156,284.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.136541497170356e-09,0.0010023241629824,-0.0151290437206625,0.0,0.0,0.0,-0.0078549636527895,60.0,1.2883009910583496,-0.0,-6.849849398804508e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3484802246094,0.0,0.0,9.404133015777916e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,9.903013415168972e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487548828125,0.0,0.0,7.314336107810959e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485107421875,0.0,0.0,9.903005411615597e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3479919433594,0.0,0.0,0.0004697551485151,284.3496398925781,294.1499938964844,286.45001220703125,282.8754272460937,288.4870300292969,286.45660400390625,284.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020148474723,6.099656779667839e-09,0.0010020086774602,-0.0150324208661913,0.0,0.0,0.0,-0.0078366780653595,60.0,1.2875287532806396,-0.0,-6.845538536026653e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490600585937,0.0,0.0,9.401115676155314e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3494873046875,0.0,0.0,9.899836004478856e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3493347167969,0.0,0.0,7.311989611480385e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490905761719,0.0,0.0,9.89982800092548e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486022949219,0.0,0.0,0.000469604448881,284.3504638671875,294.1499938964844,286.45001220703125,282.87896728515625,288.4689636230469,286.45587158203125,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062053081734575e-09,0.0010016871383413,-0.0149339148774743,0.0,0.0,0.0,-0.007818036712706,60.0,1.286749005317688,-0.0,-6.841145250291447e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.34967041015625,0.0,0.0,9.39804594963789e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500671386719,0.0,0.0,9.896604024106637e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34991455078125,0.0,0.0,7.309602369787171e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3497009277344,0.0,0.0,9.89659602055326e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.34918212890625,0.0,0.0,0.0004694511299021,284.3512878417969,294.1499938964844,286.45001220703125,282.88232421875,288.4510192871094,286.4552001953125,284.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013660648837,6.0238027899117705e-09,0.0010013601277023,-0.0148337138816714,0.0,0.0,0.0,-0.0077990740537643,60.0,1.28596293926239,-0.0,-6.836678068111723e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,9.394933294970542e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3506774902344,0.0,0.0,9.893325477605686e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505249023437,0.0,0.0,7.307180931093171e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35028076171875,0.0,0.0,9.89331747405231e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34979248046875,0.0,0.0,0.000469295628136,284.3521423339844,294.1499938964844,286.45001220703125,282.8854675292969,288.4332580566406,286.4546203613281,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.9850058242716395e-09,0.0010010283440351,-0.0147320805117487,0.0,0.0,0.0,-0.0077798408456146,60.0,1.2851721048355105,-0.0,-6.832147647628517e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,9.391785715706646e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35125732421875,0.0,0.0,9.890011278912424e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35113525390625,0.0,0.0,7.30473329895176e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35089111328125,0.0,0.0,9.89000327535905e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35040283203125,0.0,0.0,0.0004691384092438,284.3529663085937,294.1499938964844,286.45001220703125,282.888427734375,288.4156799316406,286.4541015625,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006988886743,5.945784753436101e-09,0.0010006929514929,-0.014629335142672,0.0,0.0,0.0,-0.0077603971585631,60.0,1.2843769788742063,-0.0,-6.82757033132475e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514709472656,0.0,0.0,9.388610487803815e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,9.886667976388708e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517150878906,0.0,0.0,7.302263111341745e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515014648437,0.0,0.0,9.886659972835332e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3510131835937,0.0,0.0,0.0004689798224717,284.35382080078125,294.1499938964844,286.45001220703125,282.8912048339844,288.3982238769531,286.45367431640625,284.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213740303201e-09,0.0010003545321524,-0.0145256733521819,0.0,0.0,0.0,-0.0077407797798514,60.0,1.2835792303085327,-0.0,-6.822953224627781e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,9.38541634241119e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3524780273437,0.0,0.0,9.88330357358791e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523254394531,0.0,0.0,7.299778371816501e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,9.883296297630297e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.35162353515625,0.0,0.0,0.0004688202461693,284.3546447753906,294.1499938964844,286.45001220703125,282.893798828125,288.3809814453125,286.4532775878906,284.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000200709328,5.866403363086192e-09,0.0010000141337513,-0.0144213838502764,0.0,0.0,0.0,-0.0077210441231727,60.0,1.282779335975647,-0.0,-6.818309827849589e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526611328125,0.0,0.0,9.382211283082142e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,9.879928984446452e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3529357910156,0.0,0.0,7.297285628737882e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526916503906,0.0,0.0,9.879920980893075e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35223388671875,0.0,0.0,0.0004686601751018,284.3554992675781,294.1499938964844,286.45001220703125,282.896240234375,288.3638610839844,286.4529113769531,284.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826462867730697e-09,0.0009996725711971,-0.0143167525529861,0.0,0.0,0.0,-0.0077012442052364,60.0,1.2819790840148926,-0.0,-6.813652220216683e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,9.379001858178526e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536682128906,0.0,0.0,9.876549302134664e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3535461425781,0.0,0.0,7.294789975276217e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533020019531,0.0,0.0,9.876541298581289e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35284423828125,0.0,0.0,0.0004684998712036,284.3563537597656,294.1499938964844,286.45001220703125,282.89849853515625,288.3468933105469,286.4526062011719,284.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993363637477,5.786468193491601e-09,0.0009993306593969,-0.014211980625987,0.0,0.0,0.0,-0.0076814168132841,60.0,1.2811787128448486,-0.0,-6.808991059870095e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,9.375799709232524e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3542785644531,0.0,0.0,9.873176895780487e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,7.29229868738912e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3539123535156,0.0,0.0,9.873169619822876e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,0.0004683399165514,284.357177734375,294.1499938964844,286.45001220703125,282.90057373046875,288.3301086425781,286.45233154296875,284.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.7465610048268445e-09,0.0009989893296733,-0.0141074350103735,0.0,0.0,0.0,-0.0076616331934928,60.0,1.2803800106048584,-0.0,-6.804340557664545e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544921875,0.0,0.0,9.372607746627182e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548889160156,0.0,0.0,9.869815403362736e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547668457031,0.0,0.0,7.289816130651161e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,9.86980739980936e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35406494140625,0.0,0.0,0.0004681804566644,284.3580322265625,294.1499938964844,286.45001220703125,282.90252685546875,288.3134460449219,286.4520874023437,284.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.7067777170516365e-09,0.0009986491641029,-0.0140032153576612,0.0,0.0,0.0,-0.0076419110409915,60.0,1.27958345413208,-0.0,-6.799707108484655e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3551330566406,0.0,0.0,9.369438339490443e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554992675781,0.0,0.0,9.86647792160511e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3553771972656,0.0,0.0,7.287351036211476e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3551330566406,0.0,0.0,9.866469918051736e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35467529296875,0.0,0.0,0.0004680221318267,284.35888671875,294.1499938964844,286.45001220703125,282.904296875,288.2969665527344,286.4518737792969,284.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983171476051,5.667280866816782e-09,0.0009983114432543,-0.0138997444882988,0.0,0.0,0.0,-0.0076223304495215,60.0,1.2787903547286987,-0.0,-6.79510776535608e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,9.3662973085884e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.35614013671875,0.0,0.0,9.863170271273702e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,7.284907769644633e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35577392578125,0.0,0.0,9.863162267720328e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3553161621094,0.0,0.0,0.0004678652330767,284.3597106933594,294.1499938964844,286.45001220703125,282.90594482421875,288.2806396484375,286.45166015625,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979823371395,5.6281352911469185e-09,0.000997976749204,-0.0137971946969628,0.0,0.0,0.0,-0.0076029244810342,60.0,1.2780016660690308,-0.0,-6.790551054791649e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563537597656,0.0,0.0,9.363195567857474e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35675048828125,0.0,0.0,9.859903366304934e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565979003906,0.0,0.0,7.28249506209977e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563842773437,0.0,0.0,9.85989609034732e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559265136719,0.0,0.0,0.0004677103133872,284.3605651855469,294.1499938964844,286.45001220703125,282.9074401855469,288.2644348144531,286.4515075683594,284.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976517176255,5.589481322232359e-09,0.0009976461296901,-0.0136959310621023,0.0,0.0,0.0,-0.0075837620534002,60.0,1.2772185802459717,-0.0,-6.786053319274289e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3569641113281,0.0,0.0,9.360132389701904e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573608398437,0.0,0.0,9.856677934294568e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35723876953125,0.0,0.0,7.280112913576886e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35699462890625,0.0,0.0,9.856670658336952e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565368652344,0.0,0.0,0.0004675572854466,284.3614196777344,294.1499938964844,286.45001220703125,282.9087829589844,288.2483825683594,286.45135498046875,284.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973252890631,5.551306969664438e-09,0.0009973197011277,-0.0135959247127175,0.0,0.0,0.0,-0.0075648371130228,60.0,1.2764416933059692,-0.0,-6.781612427175787e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.35760498046875,0.0,0.0,9.357125964015722e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35797119140625,0.0,0.0,9.853512165136637e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3578491210937,0.0,0.0,7.277774420799688e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3576354980469,0.0,0.0,9.85350488917902e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.357177734375,0.0,0.0,0.0004674071387853,284.3622741699219,294.1499938964844,286.45001220703125,282.9100036621094,288.23248291015625,286.4512023925781,284.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513846268456746e-09,0.000996999326162,-0.0134977865964174,0.0,0.0,0.0,-0.0075462660752236,60.0,1.275672197341919,-0.0,-6.777256800205579e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35821533203125,0.0,0.0,9.354176290798932e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586120605469,0.0,0.0,9.85040605883114e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35845947265625,0.0,0.0,7.275480311363935e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3582458496094,0.0,0.0,9.850398782873526e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577880859375,0.0,0.0,0.0004672598151955,284.36309814453125,294.1499938964844,286.45001220703125,282.9111022949219,288.2167358398437,286.4510803222656,284.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966904763132,5.477087672289826e-09,0.0009966850047931,-0.0134014878422021,0.0,0.0,0.0,-0.0075280433520674,60.0,1.2749115228652954,-0.0,-6.772983596192719e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588562011719,0.0,0.0,9.351298649562524e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3592224121094,0.0,0.0,9.847375622484832e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591003417969,0.0,0.0,7.273242226801813e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35888671875,0.0,0.0,9.84736834652722e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584289550781,0.0,0.0,0.0004671160422731,284.36395263671875,294.1499938964844,286.45001220703125,282.9120788574219,288.2011108398437,286.45098876953125,284.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963837219402,5.4412194749886575e-09,0.0009963783668354,-0.0133075211197137,0.0,0.0,0.0,-0.0075102620758116,60.0,1.2741601467132568,-0.0,-6.768814841962012e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,9.348488674731924e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,9.844416490523145e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,7.271056529134512e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594970703125,0.0,0.0,9.844409942161292e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35906982421875,0.0,0.0,0.0004669757036026,284.36480712890625,294.1499938964844,286.45001220703125,282.9129333496094,288.1856689453125,286.45086669921875,284.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960843017324,5.4062052612380285e-09,0.0009960789466276,-0.0132157914340496,0.0,0.0,0.0,-0.0074929040856659,60.0,1.2734193801879885,-0.0,-6.764746984799785e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.34576673898846e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604736328125,0.0,0.0,9.841550490818918e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,7.268939225468785e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601379394531,0.0,0.0,9.841543214861304e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,0.0004668397305067,284.3656616210937,294.1499938964844,286.45001220703125,282.9136962890625,288.1703186035156,286.4507751464844,284.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957941947504,5.372282174676002e-09,0.0009957888396456,-0.0131269190460443,0.0,0.0,0.0,-0.0074760867282748,60.0,1.2726895809173584,-0.0,-6.760807025329997e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,9.343129204353318e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611145019531,0.0,0.0,9.838772530201824e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609619140625,0.0,0.0,7.266887405421585e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,9.838765254244208e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603210449219,0.0,0.0,0.0004667079774662,284.36651611328125,294.1499938964844,286.45001220703125,282.9143371582031,288.1551513671875,286.4507141113281,284.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955130517482,5.339405806381592e-09,0.0009955076966434,-0.0130407894030213,0.0,0.0,0.0,-0.007459788583219,60.0,1.27197265625,-0.0,-6.756989989753492e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
