time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3613586425781,0.0,0.0,9.340589895145968e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617248535156,0.0,0.0,9.83609861577861e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616027832031,0.0,0.0,7.264912710525095e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36138916015625,0.0,0.0,9.836091339820996e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609619140625,0.0,0.0,0.0004665811429731,284.36737060546875,294.1499938964844,286.45001220703125,282.91485595703125,288.1401062011719,286.4506530761719,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995242386125,5.307764450179775e-09,0.0009952371474355,-0.0129578961059451,0.0,0.0,0.0,-0.0074441023170948,60.0,1.2712690830230713,-0.0,-6.753317194352348e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.36199951171875,0.0,0.0,9.338153176940978e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36236572265625,0.0,0.0,9.833532385528088e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,7.263017323566601e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620300292969,0.0,0.0,9.833525109570472e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616027832031,0.0,0.0,0.0004664594307541,284.36822509765625,294.1499938964844,286.45001220703125,282.9153137207031,288.12518310546875,286.4505920410156,284.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994982663542,5.277392745028919e-09,0.0009949774248525,-0.0128783266991376,0.0,0.0,0.0,-0.0074290456250309,60.0,1.2705795764923096,-0.0,-6.749792191840244e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626403808594,0.0,0.0,9.33583069127053e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3630065917969,0.0,0.0,9.8310862085782e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628845214844,0.0,0.0,7.261210703290999e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626708984375,0.0,0.0,9.831079660216346e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,0.0004663434228859,284.3690795898437,294.1499938964844,286.45001220703125,282.9156799316406,288.11041259765625,286.4505310058594,284.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947351645678,5.248446566241682e-09,0.0009947299258783,-0.012802492827177,0.0,0.0,0.0,-0.0074146958068013,60.0,1.269904851913452,-0.0,-6.74643416687104e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36328125,0.0,0.0,9.333623165730388e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,9.828762267716228e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.363525390625,0.0,0.0,7.259494304889813e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633117675781,0.0,0.0,9.828755719354376e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628845214844,0.0,0.0,0.0004662331775762,284.3699035644531,294.1499938964844,286.45001220703125,282.9159545898437,288.0957946777344,286.4504699707031,284.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944998892024,5.220941012851199e-09,0.0009944946505129,-0.0127304336056113,0.0,0.0,0.0,-0.0074010603129863,60.0,1.2692480087280271,-0.0,-6.74324382998748e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639221191406,0.0,0.0,9.33156698010862e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642883300781,0.0,0.0,9.826596942730248e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.0,0.0,7.257895049406216e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36395263671875,0.0,0.0,9.826590394368397e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.363525390625,0.0,0.0,0.0004661304701585,284.3707580566406,294.1499938964844,286.45001220703125,282.9161376953125,288.081298828125,286.450439453125,284.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942806791514,5.1953135127291725e-09,0.0009942754404619,-0.0126632936298847,0.0,0.0,0.0,-0.0073883552104234,60.0,1.2686113119125366,-0.0,-6.740271629723793e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36456298828125,0.0,0.0,9.329563908977434e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36492919921875,0.0,0.0,9.824486915022136e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647766113281,0.0,0.0,7.256336539285257e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3645935058594,0.0,0.0,9.824480366660282e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641662597656,0.0,0.0,0.0004660303820855,284.3716125488281,294.1499938964844,286.45001220703125,282.916259765625,288.0669250488281,286.45037841796875,284.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940670570358,5.1703423764593034e-09,0.0009940619347617,-0.0125978728756308,0.0,0.0,0.0,-0.0073759760707616,60.0,1.2679845094680786,-0.0,-6.737376878618306e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3652038574219,0.0,0.0,9.327742009190844e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3655700683594,0.0,0.0,9.822568972595036e-05,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36541748046875,0.0,0.0,7.254919910337776e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.365234375,0.0,0.0,9.822562424233185e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36480712890625,0.0,0.0,0.0004659394035115,284.3724670410156,294.1499938964844,286.45001220703125,282.91632080078125,288.0526733398437,286.4503479003906,284.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872876279,5.147639203784138e-09,0.0009938677540048,-0.012538393959403,0.0,0.0,0.0,-0.0073647205717861,60.0,1.2673768997192385,-0.0,-6.734745028325051e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658447265625,0.0,0.0,9.326064900960772e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3662109375,0.0,0.0,9.820803097682074e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660583496094,0.0,0.0,7.253615331137553e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658752441406,0.0,0.0,9.82079582172446e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3654479980469,0.0,0.0,0.0004658556426875,284.3733215332031,294.1499938964844,286.45001220703125,282.91632080078125,288.03857421875,286.4503173828125,284.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099369417876,5.126734148319656e-09,0.0009936890564858,-0.0124836256727576,0.0,0.0,0.0,-0.0073543577454984,60.0,1.2667902708053589,-0.0,-6.732322788138846e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664855957031,0.0,0.0,9.32453986024484e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668518066406,0.0,0.0,9.819196566240862e-05,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,7.25242862245068e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.819190017879008e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660888671875,0.0,0.0,0.0004657794488593,284.3741760253906,294.1499938964844,286.45001220703125,282.916259765625,288.0245666503906,286.4502868652344,284.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935315465554,5.107723133335185e-09,0.0009935264242812,-0.0124338194727897,0.0,0.0,0.0,-0.0073449327610433,60.0,1.266224026679993,-0.0,-6.730119395115254e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671264648437,0.0,0.0,9.3231545179151e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,9.817737736739218e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36737060546875,0.0,0.0,7.251351053128019e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671569824219,0.0,0.0,9.817731188377364e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36676025390625,0.0,0.0,0.0004657102399505,284.3750305175781,294.1499938964844,286.45001220703125,282.9161376953125,288.0107116699219,286.45025634765625,284.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993383815512,5.090451171696486e-09,0.0009933788096532,-0.0123885683715343,0.0,0.0,0.0,-0.0073363701812922,60.0,1.2656798362731934,-0.0,-6.728118506771352e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677978515625,0.0,0.0,9.321935795014724e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,9.816454257816076e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,7.250403723446652e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677978515625,0.0,0.0,9.816447709454224e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674011230469,0.0,0.0,0.000465649383841,284.3758850097656,294.1499938964844,286.45001220703125,282.9159545898437,287.9969787597656,286.4502258300781,284.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932538960129,5.0752619884519845e-09,0.000993248890154,-0.0123487748205661,0.0,0.0,0.0,-0.0073288404382765,60.0,1.2651572227478027,-0.0,-6.72635920295761e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684387207031,0.0,0.0,9.3208764155861e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687744140625,0.0,0.0,9.815338853513822e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36865234375,0.0,0.0,7.249579357448965e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36846923828125,0.0,0.0,9.815332305151968e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680419921875,0.0,0.0,0.0004655964730773,284.3767395019531,294.1499938964844,286.45001220703125,282.9157409667969,287.9833679199219,286.4502258300781,284.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931409731507,5.062055663529463e-09,0.0009931359672918,-0.0123141761869192,0.0,0.0,0.0,-0.0073222932405769,60.0,1.2646563053131104,-0.0,-6.72482940444752e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690795898437,0.0,0.0,9.320018580183388e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,9.81443517957814e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692932128906,0.0,0.0,7.248912152135745e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3691101074219,0.0,0.0,9.814428631216288e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36871337890625,0.0,0.0,0.0004655536322388,284.3775939941406,294.1499938964844,286.45001220703125,282.9154968261719,287.9698791503906,286.4501953125,284.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930494707077,5.051357998553385e-09,0.0009930443484336,-0.0122861498966813,0.0,0.0,0.0,-0.0073169898241758,60.0,1.2641818523406982,-0.0,-6.72359092845909e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697509765625,0.0,0.0,9.319264790974556e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700866699219,0.0,0.0,9.813641372602432e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,7.248325709952042e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697509765625,0.0,0.0,9.81363482424058e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3693542480469,0.0,0.0,0.0004655159718822,284.3784484863281,294.1499938964844,286.45001220703125,282.91522216796875,287.9565124511719,286.4501647949219,284.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929690277203,5.041957962248489e-09,0.0009929640218615,-0.0122615220025181,0.0,0.0,0.0,-0.0073123294860124,60.0,1.2637248039245603,-0.0,-6.722502376987904e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.318719821749256e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,9.813067299546674e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,7.247901521623135e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37042236328125,0.0,0.0,9.813061478780584e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,0.0004654887598007,284.3793029785156,294.1499938964844,286.45001220703125,282.9149169921875,287.9432373046875,286.4501647949219,284.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.0351589564456845e-09,0.0009929058142006,-0.012243709526956,0.0,0.0,0.0,-0.0073089585639536,60.0,1.2632919549942017,-0.0,-6.721715095636682e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,9.318278171122074e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.812603093450888e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37127685546875,0.0,0.0,7.247558824019507e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,9.812596545089036e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37066650390625,0.0,0.0,0.0004654666990973,284.3801574707031,294.1499938964844,286.45001220703125,282.9145202636719,287.9301147460937,286.4501342773437,284.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928639046847,5.0296526943327535e-09,0.0009928588988259,-0.0122292842715978,0.0,0.0,0.0,-0.00730622978881,60.0,1.2628804445266724,-0.0,-6.72107702825997e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,9.317804506281392e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.812103235162796e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,7.247189932968467e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.812097414396705e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,0.0004654430376831,284.3810119628906,294.1499938964844,286.45001220703125,282.9140014648437,287.9171447753906,286.4501342773437,284.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928133804351,5.023736981968341e-09,0.0009928082581609,-0.0122137861326336,0.0,0.0,0.0,-0.0073032970540225,60.0,1.2624770402908323,-0.0,-6.720392065062697e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.31731628952548e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,9.811589552555232e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,7.246810127981007e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.81158300419338e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,0.0004654186486732,284.3818664550781,294.1499938964844,286.45001220703125,282.913330078125,287.9042358398437,286.4501342773437,284.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927612263709,5.017648962990506e-09,0.000992756220512,-0.0121978353708982,0.0,0.0,0.0,-0.0073002786375582,60.0,1.2620807886123655,-0.0,-6.719687206668823e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.316802606917918e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,9.8110489489045e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,7.246410677907988e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,9.811042400542648e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,0.0004653930081985,284.3827209472656,294.1499938964844,286.45001220703125,282.9125061035156,287.89141845703125,286.4501037597656,284.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.011243420227629e-09,0.0009927013888955,-0.0121810538694262,0.0,0.0,0.0,-0.00729710329324,60.0,1.2616842985153198,-0.0,-6.718946110595425e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,9.31627000682056e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,9.810487972572446e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739013671875,0.0,0.0,7.24599594832398e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.810481424210592e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,0.0004653664072975,284.3835754394531,294.1499938964844,286.45001220703125,282.9115600585937,287.8787536621094,286.4501037597656,284.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004597625202223e-09,0.0009926445782184,-0.0121636418625712,0.0,0.0,0.0,-0.0072938087396323,60.0,1.2612870931625366,-0.0,-6.718176592812597e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,9.31571630644612e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,9.80990516836755e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,7.245565939228982e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,9.809898620005696e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,0.0004653387586586,284.38446044921875,294.1499938964844,286.45001220703125,282.91046142578125,287.8661804199219,286.4501037597656,284.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997692037989054e-09,0.0009925855556502,-0.0121455509215593,0.0,0.0,0.0,-0.007290385197848,60.0,1.2608880996704102,-0.0,-6.717377232234868e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.375,0.0,0.0,9.315142960986122e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753356933594,0.0,0.0,9.809300536289812e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752136230469,0.0,0.0,7.245119195431471e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750305175781,0.0,0.0,9.80929471552372e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,0.0004653100913856,284.38531494140625,294.1499938964844,286.45001220703125,282.90924072265625,287.8537292480469,286.4500732421875,284.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925293270498,4.99053642855074e-09,0.000992524321191,-0.0121268043294548,0.0,0.0,0.0,-0.0072868382558226,60.0,1.260487079620361,-0.0,-6.71654873940497e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,9.31454706005752e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760070800781,0.0,0.0,9.808673348743469e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758850097656,0.0,0.0,7.244655716931447e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,9.808666800381616e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37530517578125,0.0,0.0,0.0004652803472708,284.3861694335937,294.1499938964844,286.45001220703125,282.90789794921875,287.84136962890625,286.4500732421875,284.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983105483802319e-09,0.0009924608748406,-0.0121073359623551,0.0,0.0,0.0,-0.0072831544093787,60.0,1.260083794593811,-0.0,-6.715688982694702e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,9.31393587961793e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37664794921875,0.0,0.0,9.808029426494612e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765563964844,0.0,0.0,7.244180596899241e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763732910156,0.0,0.0,9.808023605728522e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759765625,0.0,0.0,0.0004652498173527,284.38702392578125,294.1499938964844,286.45001220703125,282.9064025878906,287.8291320800781,286.4500732421875,284.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924005717039,4.975484024782872e-09,0.0009923956822603,-0.0120873674750328,0.0,0.0,0.0,-0.0072793755680322,60.0,1.259678602218628,-0.0,-6.714806488616888e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37701416015625,0.0,0.0,9.313301416113973e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773193359375,0.0,0.0,9.807361493585633e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.377197265625,0.0,0.0,7.243687286973e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37701416015625,0.0,0.0,9.80735567281954e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37664794921875,0.0,0.0,0.0004652181232813,284.38787841796875,294.1499938964844,286.45001220703125,282.90478515625,287.8170166015625,286.4500732421875,284.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967571243241764e-09,0.000992327928543,-0.0120666371658444,0.0,0.0,0.0,-0.0072754533030092,60.0,1.2592710256576538,-0.0,-6.713891309573229e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.377685546875,0.0,0.0,9.312650217907505e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,9.806675370782614e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778686523437,0.0,0.0,7.243180152727291e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.377685546875,0.0,0.0,9.806669550016522e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773193359375,0.0,0.0,0.0004651855851989,284.38873291015625,294.1499938964844,286.45001220703125,282.9030456542969,287.80499267578125,286.4500427246094,284.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922634344547,4.959447519325977e-09,0.0009922585450112,-0.0120453545823693,0.0,0.0,0.0,-0.0072714257985353,60.0,1.2588615417480469,-0.0,-6.712951261533817e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783264160156,0.0,0.0,9.31197646423243e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,9.805965964915232e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785400390625,0.0,0.0,7.24265628377907e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783569335937,0.0,0.0,9.80596014414914e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,0.0004651519702747,284.3895874023437,294.1499938964844,286.45001220703125,282.90118408203125,287.7930908203125,286.4500427246094,284.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951048016010873e-09,0.0009921867167577,-0.0120233483612537,0.0,0.0,0.0,-0.0072672618553042,60.0,1.2584495544433594,-0.0,-6.711979239071297e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789978027344,0.0,0.0,9.311288158642128e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,9.805241279536858e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37921142578125,0.0,0.0,7.242120773298666e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,9.805234731175004e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,0.0004651175695471,284.39044189453125,294.1499938964844,286.45001220703125,282.8992004394531,287.7812805175781,286.4500427246094,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921181481331,4.942459774781582e-09,0.0009921132586896,-0.012000847607851,0.0,0.0,0.0,-0.0072630043141543,60.0,1.2580357789993286,-0.0,-6.710985189783969e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796691894531,0.0,0.0,9.310577297583222e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800048828125,0.0,0.0,9.80449258349836e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798828125,0.0,0.0,7.24156852811575e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,9.804486762732267e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,0.0004650820919778,284.39129638671875,294.1499938964844,286.45001220703125,282.8970947265625,287.7695617675781,286.4500427246094,284.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601971401913e-09,0.0009920374723151,-0.0119776409119367,0.0,0.0,0.0,-0.007258613128215,60.0,1.257619857788086,-0.0,-6.709960587159004e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0,9.309849701821804e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.38067626953125,0.0,0.0,9.803726425161584e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38055419921875,0.0,0.0,7.241002458613366e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.803720604395494e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800048828125,0.0,0.0,0.0004650457412935,284.39215087890625,294.1499938964844,286.45001220703125,282.8948669433594,287.7579650878906,286.4500427246094,284.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.9245283406662566e-09,0.0009919599397107,-0.0119538689032197,0.0,0.0,0.0,-0.0072541148401796,60.0,1.2572016716003418,-0.0,-6.708911115538285e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,9.309103188570587e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813171386719,0.0,0.0,9.802940621739252e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812255859375,0.0,0.0,7.240421837195754e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38104248046875,0.0,0.0,9.802934800973162e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38067626953125,0.0,0.0,0.0004650084592867,284.3930053710937,294.1499938964844,286.45001220703125,282.8925170898437,287.7464599609375,286.4500427246094,284.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152220071846395e-09,0.0009918803116306,-0.0119294868782162,0.0,0.0,0.0,-0.007249501068145,60.0,1.2567814588546753,-0.0,-6.707833932750873e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817138671875,0.0,0.0,9.308338485425338e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819885253906,0.0,0.0,9.802135173231365e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38189697265625,0.0,0.0,7.239826663862914e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817138671875,0.0,0.0,9.802129352465272e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38134765625,0.0,0.0,0.0004649702459573,284.39385986328125,294.1499938964844,286.45001220703125,282.8900756835937,287.7350769042969,286.4500427246094,284.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918037103489,4.9056820827786404e-09,0.00099179870449,-0.0119044929742813,0.0,0.0,0.0,-0.0072447722777724,60.0,1.2563592195510864,-0.0,-6.706731170424973e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38238525390625,0.0,0.0,9.30755486479029e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,9.801310079637916e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.382568359375,0.0,0.0,7.239216938614845e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.38238525390625,0.0,0.0,9.801304258871824e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38201904296875,0.0,0.0,0.0004649311013054,284.39471435546875,294.1499938964844,286.45001220703125,282.88751220703125,287.7237548828125,286.4500427246094,284.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.8959143406079875e-09,0.0009917152347043,-0.011878902092576,0.0,0.0,0.0,-0.0072399294003844,60.0,1.2559348344802856,-0.0,-6.705601407475116e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0,9.30675450945273e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38336181640625,0.0,0.0,9.800467523746192e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,7.238594844238833e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0,9.8004617029801e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,0.0004648911417461,284.39556884765625,294.1499938964844,286.45001220703125,282.88482666015625,287.7125549316406,286.45001220703125,284.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916347917169,4.885936100151866e-09,0.0009916299022734,-0.0118527607992291,0.0,0.0,0.0,-0.0072349831461906,60.0,1.2555084228515625,-0.0,-6.70444748607224e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837280273437,0.0,0.0,9.305936691816896e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,9.799605322768912e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3839111328125,0.0,0.0,7.237958197947592e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,9.799600229598582e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,0.0004648502799682,284.3964233398437,294.1499938964844,286.45001220703125,282.8820495605469,287.7014465332031,286.45001220703125,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573581509082e-09,0.0009915427071973,-0.0118260364979505,0.0,0.0,0.0,-0.0072299265302717,60.0,1.255079984664917,-0.0,-6.70326798513088e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843994140625,0.0,0.0,9.305101411882788e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.798726387089118e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38458251953125,0.0,0.0,7.237309182528406e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.798720566323028e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3840637207031,0.0,0.0,0.0004648085741791,284.39727783203125,294.1499938964844,286.45001220703125,282.879150390625,287.6904602050781,286.45001220703125,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914585389196,4.8653245876550955e-09,0.0009914536494761,-0.0117987599223852,0.0,0.0,0.0,-0.0072247651405632,60.0,1.2546494007110596,-0.0,-6.702063615193765e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38507080078125,0.0,0.0,9.304248669650406e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853759765625,0.0,0.0,9.797827806323768e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852844238281,0.0,0.0,7.236644887598231e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851013183594,0.0,0.0,9.797821985557675e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847351074219,0.0,0.0,0.0004647659661713,284.39813232421875,294.1499938964844,286.45001220703125,282.87615966796875,287.6795654296875,286.45001220703125,284.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687318811557e-09,0.0009913627291098,-0.0117708910256624,0.0,0.0,0.0,-0.0072194919921457,60.0,1.2542170286178589,-0.0,-6.700833665718164e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857727050781,0.0,0.0,9.303380647907034e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38604736328125,0.0,0.0,9.796913946047424e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3859558105469,0.0,0.0,7.235970406327397e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857727050781,0.0,0.0,9.796908125281334e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38543701171875,0.0,0.0,0.000464722601464,284.39898681640625,294.1499938964844,286.45001220703125,282.8730773925781,287.66876220703125,286.45001220703125,284.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912750683724,4.843869305659609e-09,0.0009912701789289,-0.0117425480857491,0.0,0.0,0.0,-0.0072141285054385,60.0,1.2537826299667358,-0.0,-6.699583110503228e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3864440917969,0.0,0.0,9.302493708673865e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38671875,0.0,0.0,9.795979713089764e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866271972656,0.0,0.0,7.235280645545572e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3864440917969,0.0,0.0,9.795974619919434e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861083984375,0.0,0.0,0.000464678305434,284.3998413085937,294.1499938964844,286.45001220703125,282.869873046875,287.6580505371094,286.45001220703125,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832811040245133e-09,0.0009911756496876,-0.011713576503098,0.0,0.0,0.0,-0.0072086467407643,60.0,1.2533462047576904,-0.0,-6.698304844121594e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
