time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277500,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871154785156,0.0,0.0,9.301594400312752e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874206542969,0.0,0.0,9.795032383408396e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3872985839844,0.0,0.0,7.234580698423088e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871459960937,0.0,0.0,9.795027290238068e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38677978515625,0.0,0.0,0.0004646333691198,284.4006652832031,294.1499938964844,286.45001220703125,282.8666076660156,287.6474304199219,286.45001220703125,284.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,1.2529082298278809,-0.0,-6.697008814171569e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,9.300676902057604e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880920410156,0.0,0.0,9.794066863832997e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,7.233866926981136e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878173828125,0.0,0.0,9.794061043066904e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874816894531,0.0,0.0,0.0004645875596906,284.4015197753906,294.1499938964844,286.45001220703125,282.8632202148437,287.6369323730469,286.45001220703125,284.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909867076203,4.81016027009673e-09,0.0009909819345921,-0.011654233559966,0.0,0.0,0.0,-0.0071974177844822,60.0,1.2524683475494385,-0.0,-6.695687204683054e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38848876953125,0.0,0.0,9.299744124291463e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887634277344,0.0,0.0,9.79308460955508e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.388671875,0.0,0.0,7.233141514007002e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38848876953125,0.0,0.0,9.793078788788988e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3881530761719,0.0,0.0,0.0004645409644581,284.4023742675781,294.1499938964844,286.45001220703125,282.8597412109375,287.62652587890625,286.45001220703125,284.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908872889354,4.798532682315226e-09,0.0009908825159072,-0.0116237699985504,0.0,0.0,0.0,-0.0071916533634066,60.0,1.2520266771316528,-0.0,-6.694343568369733e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38916015625,0.0,0.0,9.29879242903553e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894348144531,0.0,0.0,9.792081982595846e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38934326171875,0.0,0.0,7.23240154911764e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891906738281,0.0,0.0,9.792076889425516e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38885498046875,0.0,0.0,0.000464493437903,284.4032287597656,294.1499938964844,286.45001220703125,282.8561706542969,287.6162109375,286.45001220703125,284.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786670615430921e-09,0.0009907811181619,-0.0115926917642354,0.0,0.0,0.0,-0.0071857729926705,60.0,1.2515827417373655,-0.0,-6.69297293143245e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38983154296875,0.0,0.0,9.297834185417742e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39013671875,0.0,0.0,9.79107280727476e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900146484375,0.0,0.0,7.231655763462186e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3898620605469,0.0,0.0,9.791067714104428e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895263671875,0.0,0.0,0.0004644455621019,284.4040832519531,294.1499938964844,286.45001220703125,282.8525085449219,287.6059875488281,286.45001220703125,284.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906836785376,4.774719730704646e-09,0.0009906789055094,-0.0115613816305994,0.0,0.0,0.0,-0.0071798483841121,60.0,1.2511377334594729,-0.0,-6.69159234689687e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,9.29685338633135e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,9.790039621293543e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907165527344,0.0,0.0,7.23089324310422e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,9.790034528123216e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3902282714844,0.0,0.0,0.0004643965803552,284.4049377441406,294.1499938964844,286.45001220703125,282.8487548828125,287.59588623046875,286.45001220703125,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762493510668264e-09,0.0009905743645504,-0.0115293487906456,0.0,0.0,0.0,-0.0071737873367965,60.0,1.250690460205078,-0.0,-6.690179787938177e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912048339844,0.0,0.0,9.295866766478866e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914794921875,0.0,0.0,9.78900061454624e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,7.230125629575923e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912353515625,0.0,0.0,9.78899552137591e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908996582031,0.0,0.0,0.0004643472784664,284.4057922363281,294.1499938964844,286.45001220703125,282.84490966796875,287.5858154296875,286.45001220703125,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904738981276,4.750194015912257e-09,0.0009904691250994,-0.0114971240982413,0.0,0.0,0.0,-0.0071676899679005,60.0,1.2502423524856567,-0.0,-6.688758702466657e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,9.294861229136586e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921813964844,0.0,0.0,9.787941962713376e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39208984375,0.0,0.0,7.229343464132398e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,9.787936869543046e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,0.0004642970743589,284.4066162109375,294.1499938964844,286.45001220703125,282.84100341796875,287.5758361816406,286.45001220703125,284.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.737661818410288e-09,0.0009903620230033,-0.0114642903208732,0.0,0.0,0.0,-0.0071614771150052,60.0,1.249792456626892,-0.0,-6.687311326913914e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.392578125,0.0,0.0,9.293843322666362e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3928527832031,0.0,0.0,9.786870214156806e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39276123046875,0.0,0.0,7.228551839943975e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926086425781,0.0,0.0,9.786865120986477e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39227294921875,0.0,0.0,0.0004642462299671,284.407470703125,294.1499938964844,286.45001220703125,282.8370056152344,287.56597900390625,286.45001220703125,284.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902582969516,4.724974633774082e-09,0.0009902535239234,-0.0114310514181852,0.0,0.0,0.0,-0.0071551874279975,60.0,1.2493410110473633,-0.0,-6.685846187792778e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,9.292810864280908e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935546875,0.0,0.0,9.785783186089247e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,7.227749301819131e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,9.785778092918918e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929748535156,0.0,0.0,0.0004641946579795,284.4083251953125,294.1499938964844,286.45001220703125,282.8329162597656,287.5561828613281,286.45001220703125,284.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712105372561837e-09,0.0009901435114443,-0.0113973338156938,0.0,0.0,0.0,-0.0071488078683614,60.0,1.2488878965377808,-0.0,-6.684359732389566e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939514160156,0.0,0.0,9.291768947150558e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39422607421875,0.0,0.0,9.784685971681029e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941345214844,0.0,0.0,7.226938760140911e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939819335937,0.0,0.0,9.7846808785107e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3936462402344,0.0,0.0,0.0004641426203306,284.4091796875,294.1499938964844,286.45001220703125,282.8287658691406,287.5464782714844,286.45001220703125,284.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991184277089815e-09,0.0009900324512273,-0.0113633088767528,0.0,0.0,0.0,-0.0071423696354031,60.0,1.2484333515167236,-0.0,-6.682860487217114e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.290713933296502e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,9.78357420535758e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,7.22611730452627e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.783569112187251e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39434814453125,0.0,0.0,0.0004640899132937,284.4100036621094,294.1499938964844,286.45001220703125,282.82452392578125,287.536865234375,286.45001220703125,284.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685962284867173e-09,0.0009899198776111,-0.0113288396969437,0.0,0.0,0.0,-0.0071358471177518,60.0,1.247977375984192,-0.0,-6.681341346848059e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,9.2896465503145e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955993652344,0.0,0.0,9.782450797501951e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,7.225287845358253e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3953552246094,0.0,0.0,9.782445704331622e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,0.0004640366241801,284.4108581542969,294.1499938964844,286.45001220703125,282.8202209472656,287.52734375,286.45001220703125,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898109128698,4.6726631452997935e-09,0.0009898061398416,-0.0112939961254596,0.0,0.0,0.0,-0.0071292542852461,60.0,1.247520089149475,-0.0,-6.679806574538817e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960266113281,0.0,0.0,9.288567525800318e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39630126953125,0.0,0.0,9.781314292922616e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39617919921875,0.0,0.0,7.224448199849576e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960266113281,0.0,0.0,9.781309199752286e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957214355469,0.0,0.0,0.0004639826947823,284.4117126464844,294.1499938964844,286.45001220703125,282.8158569335937,287.51788330078125,286.45001220703125,284.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659207686330546e-09,0.0009896911215037,-0.0112587437033653,0.0,0.0,0.0,-0.0071225836873054,60.0,1.2470613718032837,-0.0,-6.678253328118444e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,9.28748049773276e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,9.780169784789904e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968811035156,0.0,0.0,7.223602733574808e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,9.780164691619576e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964233398437,0.0,0.0,0.0004639284161385,284.4125366210937,294.1499938964844,286.45001220703125,282.8114013671875,287.5085144042969,286.45001220703125,284.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895799448713,4.645658524538021e-09,0.0009895752882584,-0.0112232454121112,0.0,0.0,0.0,-0.0071158669888973,60.0,1.2466015815734863,-0.0,-6.676689423557036e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,9.286381100537255e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976745605469,0.0,0.0,9.779011452337728e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,7.22274708095938e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,9.779006359167396e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,0.0004638734681066,284.41339111328125,294.1499938964844,286.45001220703125,282.806884765625,287.499267578125,286.45001220703125,284.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631951711075999e-09,0.0009894580580294,-0.0111873326823115,0.0,0.0,0.0,-0.0071090720593929,60.0,1.246140480041504,-0.0,-6.675107755427234e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,9.285273699788375e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983459472656,0.0,0.0,9.777845843927936e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39825439453125,0.0,0.0,7.221886335173622e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,9.777840750757603e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,0.0004638181708287,284.41424560546875,294.1499938964844,286.45001220703125,282.80230712890625,287.49005126953125,286.45001220703125,284.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893446695059,4.618152082969118e-09,0.000989340012893,-0.0111511787399649,0.0,0.0,0.0,-0.007102231029421,60.0,1.245678424835205,-0.0,-6.673515429156397e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,9.284155385103075e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,9.776667866390198e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3989562988281,0.0,0.0,7.221016858238727e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988037109375,0.0,0.0,9.77666350081563e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39849853515625,0.0,0.0,0.000463762320578,284.4150695800781,294.1499938964844,286.45001220703125,282.79766845703125,287.48095703125,286.45001220703125,284.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604214343117974e-09,0.0009892209200188,-0.0111146625131368,0.0,0.0,0.0,-0.00709532154724,60.0,1.2452152967453003,-0.0,-6.671907470945372e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,9.283031249651684e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.775484068086372e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,7.22014156053774e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,9.77547897491604e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,0.0004637061501853,284.4159240722656,294.1499938964844,286.45001220703125,282.79296875,287.471923828125,286.45001220703125,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891056688502,4.590197999476686e-09,0.0009891010122373,-0.0110779395326972,0.0,0.0,0.0,-0.0070883729495108,60.0,1.2447513341903689,-0.0,-6.670290986221519e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.281896927859634e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004211425781,0.0,0.0,9.774289355846122e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003295898437,0.0,0.0,7.219259714474902e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,9.774284262675792e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,0.0004636495141312,284.416748046875,294.1499938964844,286.45001220703125,282.7882080078125,287.4629821777344,286.45001220703125,284.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576059087213481e-09,0.0009889801731333,-0.0110408961772918,0.0,0.0,0.0,-0.0070813638158142,60.0,1.244286298751831,-0.0,-6.668660290642947e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008483886719,0.0,0.0,9.280756785301492e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,9.773088822839782e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,7.218372775241733e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40087890625,0.0,0.0,9.773084457265212e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,0.000463592557935,284.4176025390625,294.1499938964844,286.45001220703125,282.78338623046875,287.4541015625,286.45001220703125,284.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.5618522293011665e-09,0.0009888586355373,-0.0110036730766296,0.0,0.0,0.0,-0.0070743206888437,60.0,1.2438206672668457,-0.0,-6.667021779094284e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,9.279609366785736e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,9.771881013875829e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017028808594,0.0,0.0,7.217480742838234e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,9.771875920705496e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012451171875,0.0,0.0,0.0004635352524928,284.4184265136719,294.1499938964844,286.45001220703125,282.7785339355469,287.4453125,286.45001220703125,284.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.243354320526123,-0.0,-6.665372609404585e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022216796875,0.0,0.0,9.278456127503888e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,9.77066592895426e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,7.216583617264405e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,9.77066156337969e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019470214844,0.0,0.0,0.0004634776269085,284.4192810058594,294.1499938964844,286.45001220703125,282.7735900878906,287.43658447265625,286.45001220703125,284.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886178886517,4.5331725040398405e-09,0.0009886133484542,-0.010928533039987,0.0,0.0,0.0,-0.0070601026527583,60.0,1.2428871393203735,-0.0,-6.663714913202058e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029235839844,0.0,0.0,9.277296339860186e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,9.7694450232666e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.403076171875,0.0,0.0,7.215681398520246e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,9.769439930096269e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40264892578125,0.0,0.0,0.0004634197102859,284.42010498046875,294.1499938964844,286.45001220703125,282.76861572265625,287.4279479980469,286.45001220703125,284.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518717844348431e-09,0.0009884898317977,-0.0108906617388129,0.0,0.0,0.0,-0.0070529370568692,60.0,1.2424194812774658,-0.0,-6.6620486904867e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40362548828125,0.0,0.0,9.276132914237678e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40386962890625,0.0,0.0,9.76821975200437e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037780761719,0.0,0.0,7.214776996988803e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40362548828125,0.0,0.0,9.768215386429802e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033508300781,0.0,0.0,0.0004633616190403,284.4209289550781,294.1499938964844,286.45001220703125,282.7635803222656,287.4194030761719,286.45001220703125,284.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883703896775,4.504221884360504e-09,0.00098836584948,-0.0108526814728975,0.0,0.0,0.0,-0.0070457505062222,60.0,1.2419512271881104,-0.0,-6.660377493972193e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.404296875,0.0,0.0,9.274965123040602e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,9.766990115167572e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40447998046875,0.0,0.0,7.213868229882792e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043273925781,0.0,0.0,9.766985021997245e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4040222167969,0.0,0.0,0.0004633032658603,284.4217834472656,294.1499938964844,286.45001220703125,282.7585144042969,287.4109191894531,286.45001220703125,284.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145307749509,0.0,0.0,0.0,-0.0070385318249464,60.0,1.2414826154708862,-0.0,-6.658699192030326e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049987792969,0.0,0.0,9.273793693864718e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052429199219,0.0,0.0,9.765756112756208e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051513671875,0.0,0.0,7.212957279989496e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.405029296875,0.0,0.0,9.76575174718164e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,0.000463244767161,284.422607421875,294.1499938964844,286.45001220703125,282.7533874511719,287.4024963378906,286.45001220703125,284.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881209116429,4.475062098663329e-09,0.0009881164878606,-0.0107762832194566,0.0,0.0,0.0,-0.0070312949828803,60.0,1.241013765335083,-0.0,-6.657016626832046e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057006835937,0.0,0.0,9.272619354305788e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40594482421875,0.0,0.0,9.764519199961796e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,7.212043419713154e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057006835937,0.0,0.0,9.764514834387228e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,0.0004631860938388,284.4234313964844,294.1499938964844,286.45001220703125,282.74822998046875,287.3941955566406,286.45001220703125,284.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.4604213655929925e-09,0.0009879913413897,-0.0107379239052534,0.0,0.0,0.0,-0.007024036720395,60.0,1.240544676780701,-0.0,-6.655329798377353e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064025878906,0.0,0.0,9.271442831959575e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066467285156,0.0,0.0,9.763280831975862e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40655517578125,0.0,0.0,7.211128831841052e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064025878906,0.0,0.0,9.763276466401294e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061279296875,0.0,0.0,0.0004631273332051,284.4242858886719,294.1499938964844,286.45001220703125,282.7430419921875,287.38592529296875,286.45001220703125,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878703858703,4.445761980775842e-09,0.0009878659620881,-0.0106995152309536,0.0,0.0,0.0,-0.0070167696103453,60.0,1.2400753498077393,-0.0,-6.65364083829445e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,9.27026485442184e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,9.762041008798406e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072265625,0.0,0.0,7.210212788777426e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071044921875,0.0,0.0,9.762035915628076e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,0.0004630685143638,284.42510986328125,294.1499938964844,286.45001220703125,282.73779296875,287.3777770996094,286.45001220703125,284.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610571965575,0.0,0.0,0.0,-0.0070094927214086,60.0,1.2396061420440674,-0.0,-6.651949746583341e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,9.26908614928834e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40802001953125,0.0,0.0,9.760799002833664e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079284667969,0.0,0.0,7.209295290522277e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,9.760794637259096e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075012207031,0.0,0.0,0.0004630096082109,284.4259338378906,294.1499938964844,286.45001220703125,282.7325134277344,287.36968994140625,286.45001220703125,284.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163872559011e-09,0.0009876147378236,-0.0106225535273551,0.0,0.0,0.0,-0.0070022069849073,60.0,1.239136815071106,-0.0,-6.65025723378676e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084777832031,0.0,0.0,9.267907444154844e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087219238281,0.0,0.0,9.759557724464683e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086303710937,0.0,0.0,7.20837851986289e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084777832031,0.0,0.0,9.759552631294356e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.408203125,0.0,0.0,0.0004629507311619,284.4267578125,294.1499938964844,286.45001220703125,282.7272033691406,287.36163330078125,286.45001220703125,284.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.238667607307434,-0.0,-6.64856472099018e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091491699219,0.0,0.0,9.266728739021346e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093933105469,0.0,0.0,9.758316446095704e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093017578125,0.0,0.0,7.207461749203503e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091796875,0.0,0.0,9.758312080521137e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,0.0004628918832167,284.4275817871094,294.1499938964844,286.45001220703125,282.72186279296875,287.3536682128906,286.45001220703125,284.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.387007646045049e-09,0.0009873635135591,-0.0105455769225955,0.0,0.0,0.0,-0.0069876424968242,60.0,1.2381986379623413,-0.0,-6.646873629279072e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,9.265552944270894e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100952148437,0.0,0.0,9.757078078109772e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100036621094,0.0,0.0,7.2065471613314e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098815917969,0.0,0.0,9.757073712535204e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096069335937,0.0,0.0,0.0004628331225831,284.4284362792969,294.1499938964844,286.45001220703125,282.7164611816406,287.34576416015625,286.45001220703125,284.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.372346040781849e-09,0.0009872381342574,-0.0105071635916829,0.0,0.0,0.0,-0.0069803739897906,60.0,1.2377300262451172,-0.0,-6.64518609028164e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105529785156,0.0,0.0,9.26437642192468e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,9.755839710123836e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41070556640625,0.0,0.0,7.205632573459297e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105529785156,0.0,0.0,9.755835344549268e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102783203125,0.0,0.0,0.0004627743910532,284.42926025390625,294.1499938964844,286.45001220703125,282.7110595703125,287.3379211425781,286.45001220703125,284.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871171787381,4.357688876410748e-09,0.0009871127549558,-0.0104687623679637,0.0,0.0,0.0,-0.0069731078110635,60.0,1.23726224899292,-0.0,-6.64349855128421e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112548828125,0.0,0.0,9.263028186978772e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114685058594,0.0,0.0,9.75442017079331e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114074707031,0.0,0.0,7.204583380371332e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112548828125,0.0,0.0,9.75441507762298e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,0.0004627070447895,284.4300842285156,294.1499938964844,286.45001220703125,282.70562744140625,287.3302307128906,286.4501342773437,284.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869735222309,4.340886761156071e-09,0.0009869690984487,-0.0104247387498617,0.0,0.0,0.0,-0.0069647780619561,60.0,1.237084984779358,-0.0,-6.641564453957471e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.41192626953125,0.0,0.0,9.261843661079185e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41217041015625,0.0,0.0,9.753171616466716e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120788574219,0.0,0.0,7.203661516541615e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4119567871094,0.0,0.0,9.753167250892147e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41168212890625,0.0,0.0,0.0004626478475984,284.430908203125,294.1499938964844,286.450439453125,282.7000427246094,287.3225402832031,286.4501647949219,284.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868466295301,4.326115909947248e-09,0.0009868423221632,-0.0103860395029187,0.0,0.0,0.0,-0.0069574532099068,60.0,1.2366793155670166,-0.0,-6.639864125190797e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126281738281,0.0,0.0,9.260389197152108e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128723144531,0.0,0.0,9.75164002738893e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.41278076171875,0.0,0.0,7.202530832728371e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41265869140625,0.0,0.0,9.751635661814362e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,0.0004625752044375,284.4317321777344,294.1499938964844,286.4516906738281,282.6942138671875,287.31494140625,286.4502868652344,284.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866922628134,4.3079904088472184e-09,0.0009866879554465,-0.0103385495021939,0.0,0.0,0.0,-0.0069484710693359,60.0,1.2365331649780271,-0.0,-6.637778682261343e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,9.258650243282318e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41357421875,0.0,0.0,9.749809396453202e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134826660156,0.0,0.0,7.201178232207894e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,9.749805030878632e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130859375,0.0,0.0,0.0004624883586075,284.4325561523437,294.1499938964844,286.45379638671875,282.6881103515625,287.3074035644531,286.4505615234375,284.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865068132057,4.2863219640310035e-09,0.0009865026222541,-0.0102817760780453,0.0,0.0,0.0,-0.0069377282634377,60.0,1.2368775606155396,-0.0,-6.63528538780156e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
