time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279840,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140319824219,0.0,0.0,9.256625344278292e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41424560546875,0.0,0.0,9.747676813276485e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141845703125,0.0,0.0,7.199603714980185e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140319824219,0.0,0.0,9.747673175297678e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41375732421875,0.0,0.0,0.0004623872227966,284.4333801269531,294.1499938964844,286.4566650390625,282.6817932128906,287.300048828125,286.4512634277344,284.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862910956144,4.261091923751792e-09,0.0009862867882475,-0.0102156726643443,0.0,0.0,0.0,-0.0069252206012606,60.0,1.2380058765411377,-0.0,-6.632383531268715e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,9.254590986529364e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,9.745534771354868e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,7.1980211941991e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,9.7455304057803e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,0.0004622855922207,284.4342041015625,294.1499938964844,286.4602966308594,282.6752624511719,287.292724609375,286.4519348144531,284.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860743302851,4.235739314850662e-09,0.0009860700229182,-0.0101492470130324,0.0,0.0,0.0,-0.0069126524031162,60.0,1.2391798496246338,-0.0,-6.629467463881157e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,9.252304153051227e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156494140625,0.0,0.0,9.743126429384574e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,7.196242222562432e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154357910156,0.0,0.0,9.743122063810006e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,0.0004621713596861,284.4349975585937,294.1499938964844,286.4646911621094,282.66851806640625,287.2854919433594,286.4529113769531,284.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858305566012,4.2072412220761635e-09,0.0009858263656497,-0.0100745800882577,0.0,0.0,0.0,-0.0068985247053205,60.0,1.240912675857544,-0.0,-6.626191151326567e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4161071777344,0.0,0.0,9.24987907637842e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41632080078125,0.0,0.0,9.740572568261996e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,7.194356294348836e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4161376953125,0.0,0.0,9.740568202687427e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158630371094,0.0,0.0,0.0004620502295438,284.4358215332031,294.1499938964844,286.4697570800781,282.6615905761719,287.27838134765625,286.45416259765625,284.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855721145868,4.177021839524286e-09,0.0009855679236352,-0.0099954027682542,0.0,0.0,0.0,-0.0068835434503853,60.0,1.2431509494781494,-0.0,-6.622717307891436e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,9.247318666893987e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170227050781,0.0,0.0,9.73787609837018e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169311523437,0.0,0.0,7.192364137154073e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,9.737871732795612e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41656494140625,0.0,0.0,0.0004619223182089,284.4366455078125,294.1499938964844,286.4755249023437,282.6545104980469,287.2714538574219,286.4559936523437,284.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852992370724,4.1451135857073496e-09,0.0009852951625362,-0.0099118007346987,0.0,0.0,0.0,-0.0068677254021167,60.0,1.2460823059082031,-0.0,-6.619050196832178e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,9.24470296013169e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,9.73512142081745e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176330566406,0.0,0.0,7.190329779405147e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,9.735117782838644e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,0.0004617916420102,284.4374694824219,294.1499938964844,286.48193359375,282.6472473144531,287.2645874023437,286.4579162597656,284.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985020538792,4.112520102239614e-09,0.0009850163478404,-0.0098264031112194,0.0,0.0,0.0,-0.0068515674211084,60.0,1.2491521835327148,-0.0,-6.615305636614721e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4181823730469,0.0,0.0,9.242018131772056e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183959960937,0.0,0.0,9.73229471128434e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183349609375,0.0,0.0,7.188241579569876e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.418212890625,0.0,0.0,9.732290345709772e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,0.0004616575606632,284.4382629394531,294.1499938964844,286.4889831542969,282.6398620605469,287.2578430175781,286.4602355957031,284.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.079068194329238e-09,0.00098473043181,-0.0097387554123997,0.0,0.0,0.0,-0.0068349838256835,60.0,1.2527512311935425,-0.0,-6.611463732042466e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188842773437,0.0,0.0,9.239275095751508e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190979003906,0.0,0.0,9.729406156111509e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,7.186108268797398e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188842773437,0.0,0.0,9.72940179053694e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41864013671875,0.0,0.0,0.0004615205398295,284.4390869140625,294.1499938964844,286.49664306640625,282.6323547363281,287.251220703125,286.462890625,284.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844420710578,4.0448879801147095e-09,0.0009844381129369,-0.0096491994336247,0.0,0.0,0.0,-0.0068180388770997,60.0,1.2567098140716553,-0.0,-6.607538693970127e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195861816406,0.0,0.0,9.236569167114794e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197998046875,0.0,0.0,9.726556163514032e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197082519531,0.0,0.0,7.184004061855376e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195861816406,0.0,0.0,9.726552525535226e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193420410156,0.0,0.0,0.0004613853816408,284.4399108886719,294.1499938964844,286.5048522949219,282.6247253417969,287.2447509765625,286.4660339355469,284.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.0111705068568434e-09,0.0009841497521847,-0.0095608560368418,0.0,0.0,0.0,-0.0068013234995305,60.0,1.2612065076828003,-0.0,-6.603668367688442e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202880859375,0.0,0.0,9.23383340705186e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,9.723675611894578e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42041015625,0.0,0.0,7.181875844253227e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202880859375,0.0,0.0,9.723671246320008e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200439453125,0.0,0.0,0.000461248710053,284.4407043457031,294.1499938964844,286.5136413574219,282.61700439453125,287.2384033203125,286.46942138671875,284.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838622063398,3.9770799986627026e-09,0.0009838582482188,-0.0094715356826782,0.0,0.0,0.0,-0.0067844237200915,60.0,1.2659430503845217,-0.0,-6.599756829928084e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42095947265625,0.0,0.0,9.23120605875738e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211730957031,0.0,0.0,9.720908565213904e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211120605469,0.0,0.0,7.179832027759403e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4209899902344,0.0,0.0,9.720904199639337e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42071533203125,0.0,0.0,0.0004611174517776,284.4415283203125,294.1499938964844,286.5229187011719,282.60919189453125,287.232177734375,286.47320556640625,284.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835821110755,3.944339077577297e-09,0.0009835781529545,-0.0093857496976852,0.0,0.0,0.0,-0.0067681921645998,60.0,1.2710968255996704,-0.0,-6.596000190484119e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216613769531,0.0,0.0,9.228638373315334e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.421875,0.0,0.0,9.718204819364472e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217834472656,0.0,0.0,7.177835504990071e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216613769531,0.0,0.0,9.718201181385666e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0,0.0004609892203006,284.4423217773437,294.1499938964844,286.53271484375,282.6013488769531,287.2261047363281,286.47735595703125,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833086514845,3.912350443613377e-09,0.0009833046933636,-0.0093019353225827,0.0,0.0,0.0,-0.0067523345351219,60.0,1.2766008377075195,-0.0,-6.59233165833939e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42236328125,0.0,0.0,9.226219117408618e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4225769042969,0.0,0.0,9.715657506603748e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4224853515625,0.0,0.0,7.175953214755282e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42236328125,0.0,0.0,9.71565314102918e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,0.0004608683811966,284.4431457519531,294.1499938964844,286.5429382324219,282.5934143066406,287.2201843261719,286.4819030761719,284.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830507915467,3.882201227156656e-09,0.000983046949841,-0.0092229414731264,0.0,0.0,0.0,-0.0067373882047832,60.0,1.282462477684021,-0.0,-6.588874867929917e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42303466796875,0.0,0.0,9.223965753335506e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232482910156,0.0,0.0,9.71328408923e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231872558594,0.0,0.0,7.174201164161786e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,9.713280451251194e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228210449219,0.0,0.0,0.0004607558075804,284.4439392089844,294.1499938964844,286.5536499023437,282.5854797363281,287.2143859863281,286.48681640625,284.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828106267377,3.854121022328627e-09,0.0009828067850321,-0.0091493660584092,0.0,0.0,0.0,-0.0067234672605991,60.0,1.2886613607406616,-0.0,-6.585656109336925e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237365722656,0.0,0.0,9.22201361390762e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239501953125,0.0,0.0,9.711228631203994e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4238586425781,0.0,0.0,7.172682671807706e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237670898437,0.0,0.0,9.711224265629426e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234924316406,0.0,0.0,0.0004606583097483,284.4447631835937,294.1499938964844,286.56475830078125,282.5775146484375,287.20880126953125,286.49224853515625,284.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826024761423,3.829793371323831e-09,0.000982598750852,-0.0090856254100799,0.0,0.0,0.0,-0.0067114070989191,60.0,1.295265793800354,-0.0,-6.582867939641801e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,9.220076753990723e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4246520996094,0.0,0.0,9.70918918028474e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.424560546875,0.0,0.0,7.17117654858157e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,9.709185542305931e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,0.0004605615686159,284.445556640625,294.1499938964844,286.57623291015625,282.5695495605469,287.20330810546875,286.49786376953125,284.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982396188192,3.805663340017418e-09,0.0009823923464864,-0.009022400714457,0.0,0.0,0.0,-0.0066994447261095,60.0,1.3020318746566772,-0.0,-6.58010321785696e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42510986328125,0.0,0.0,9.218512423103677e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4253234863281,0.0,0.0,9.707541903480887e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252624511719,0.0,0.0,7.169959280872717e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.70753826550208e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248962402344,0.0,0.0,0.0004604834248311,284.44635009765625,294.1499938964844,286.5881042480469,282.56158447265625,287.19793701171875,286.50390625,284.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822293650358,3.786168267794211e-09,0.0009822256397455,-0.0089713204652071,0.0,0.0,0.0,-0.0066897799260914,60.0,1.309115290641785,-0.0,-6.577869982038467e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4258117675781,0.0,0.0,9.217250044457614e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.426025390625,0.0,0.0,9.706212586024776e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,7.168977754190564e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42584228515625,0.0,0.0,9.706208220450208e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,0.0004604203568305,284.4471740722656,294.1499938964844,286.60028076171875,282.5536804199219,287.1927795410156,286.5103454589844,284.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820949053391,3.770433298910802e-09,0.0009820910636335,-0.008930092677474,0.0,0.0,0.0,-0.0066819791682064,60.0,1.316514253616333,-0.0,-6.576068045660577e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.426513671875,0.0,0.0,9.216417674906552e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267272949219,0.0,0.0,9.705335833132268e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,7.168330193962902e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.426513671875,0.0,0.0,9.70533219515346e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42626953125,0.0,0.0,0.0004603787965606,284.4479675292969,294.1499938964844,286.6127624511719,282.5457763671875,287.18780517578125,286.51727294921875,284.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820060804486,3.760062483593174e-09,0.0009820023551583,-0.0089029185473918,0.0,0.0,0.0,-0.0066768378019332,60.0,1.3242367506027222,-0.0,-6.574880018206386e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,9.215644968207926e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,9.704522381071e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273376464844,0.0,0.0,7.16772919986397e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,9.704518743092194e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269714355469,0.0,0.0,0.0004603402048815,284.4487609863281,294.1499938964844,286.62554931640625,282.5379638671875,287.1828918457031,286.5244140625,284.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819236584007,3.750428412274687e-09,0.0009819199331104,-0.008877676911652,0.0,0.0,0.0,-0.0066720619797706,60.0,1.3320927619934082,-0.0,-6.57377654533775e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278869628906,0.0,0.0,9.215377940563484e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281005859375,0.0,0.0,9.704240801511332e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280090332031,0.0,0.0,7.167521107476205e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42791748046875,0.0,0.0,9.704237163532524e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276733398437,0.0,0.0,0.0004603268462233,284.4495544433594,294.1499938964844,286.6385803222656,282.5302429199219,287.1781616210937,286.53192138671875,284.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818951366469,3.747095966843972e-09,0.0009818914113566,-0.0088689448311924,0.0,0.0,0.0,-0.0066704098135232,60.0,1.3402081727981567,-0.0,-6.573394983888647e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4285888671875,0.0,0.0,9.21550890780054e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42877197265625,0.0,0.0,9.704379044706002e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4287109375,0.0,0.0,7.167622970882803e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4285888671875,0.0,0.0,9.704375406727196e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283752441406,0.0,0.0,0.0004603333945851,284.4503479003906,294.1499938964844,286.6518249511719,282.5226135253906,287.1736145019531,286.5398864746094,284.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819091064855,3.748723553798072e-09,0.0009819053811952,-0.0088732102885842,0.0,0.0,0.0,-0.0066712163388729,60.0,1.3485876321792605,-0.0,-6.573581856628152e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4292907714844,0.0,0.0,9.215994941769168e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294738769531,0.0,0.0,9.70489054452628e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294128417969,0.0,0.0,7.168001320678741e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4292907714844,0.0,0.0,9.704886906547472e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,0.0004603576962836,284.4511413574219,294.1499938964844,286.665283203125,282.5151062011719,287.1692199707031,286.5482177734375,284.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819609113037,3.754776489728329e-09,0.0009819570695981,-0.0088890697807073,0.0,0.0,0.0,-0.0066742175258696,60.0,1.3571677207946775,-0.0,-6.574274635795518e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299621582031,0.0,0.0,9.216865146299824e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,9.705807315185666e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300842285156,0.0,0.0,7.16867798473686e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42999267578125,0.0,0.0,9.705802949611098e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42974853515625,0.0,0.0,0.0004604011483024,284.4519348144531,294.1499938964844,286.67889404296875,282.5077209472656,287.1649780273437,286.5569152832031,284.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765610490091831e-09,0.0009820497361943,-0.0089174564927816,0.0,0.0,0.0,-0.0066795879974961,60.0,1.365936040878296,-0.0,-6.575515243412158e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306640625,0.0,0.0,9.218139166478068e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43084716796875,0.0,0.0,9.70714827417396e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4307861328125,0.0,0.0,7.169668970163912e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306640625,0.0,0.0,9.707144636195152e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4304504394531,0.0,0.0,0.0004604647983796,284.4527282714844,294.1499938964844,286.6926574707031,282.50048828125,287.160888671875,286.56597900390625,284.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821890853345,3.781476909381354e-09,0.0009821852436289,-0.0089590288698673,0.0,0.0,0.0,-0.0066874530166387,60.0,1.3748656511306765,-0.0,-6.57733281173023e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313659667969,0.0,0.0,9.219759522238746e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315490722656,0.0,0.0,9.708854486234486e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314880371094,0.0,0.0,7.170929166022688e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313659667969,0.0,0.0,9.70885084825568e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,0.0004605457361321,284.4535217285156,294.1499938964844,286.70654296875,282.4934387207031,287.1569519042969,286.575439453125,284.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823617292568,3.8016589876122e-09,0.0009823580039665,-0.0090119084343314,0.0,0.0,0.0,-0.0066974586807191,60.0,1.3839685916900637,-0.0,-6.579644917792393e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320373535156,0.0,0.0,9.22179315239191e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4322509765625,0.0,0.0,9.71099580056034e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4321594238281,0.0,0.0,7.17251023161225e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320678710937,0.0,0.0,9.710992162581532e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43182373046875,0.0,0.0,0.0004606473085004,284.4543151855469,294.1499938964844,286.7205505371094,282.4865417480469,287.15313720703125,286.585205078125,284.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098257814534,3.826987615695998e-09,0.0009825744200497,-0.0090782735496759,0.0,0.0,0.0,-0.0067100143060088,60.0,1.3931903839111328,-0.0,-6.582546774325237e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327392578125,0.0,0.0,9.224148379871622e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43292236328125,0.0,0.0,9.713476174511015e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.432861328125,0.0,0.0,7.174342317739502e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327392578125,0.0,0.0,9.713472536532208e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,0.000460764975287,284.4551086425781,294.1499938964844,286.7345886230469,282.4798889160156,287.1495056152344,286.5954284667969,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828292531892,3.8563290338800024e-09,0.0009828254114836,-0.0091551523655653,0.0,0.0,0.0,-0.006724561098963,60.0,1.4025630950927734,-0.0,-6.585909062550854e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334411621094,0.0,0.0,9.226875408785418e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336242675781,0.0,0.0,9.716347994981334e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,7.176463986979797e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334411621094,0.0,0.0,9.716344357002528e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332275390625,0.0,0.0,0.0004609012103173,284.4559020996094,294.1499938964844,286.7486572265625,282.47344970703125,287.14599609375,286.6059265136719,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831195930019,3.890303190701161e-09,0.0009831157512962,-0.0092441700398921,0.0,0.0,0.0,-0.006741402670741,60.0,1.4120177030563354,-0.0,-6.589803547285555e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.229914576280862e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.434326171875,0.0,0.0,9.719547961140051e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,7.178827218012884e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.719544323161244e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43389892578125,0.0,0.0,0.0004610529867932,284.4566955566406,294.1499938964844,286.76275634765625,282.4672546386719,287.1427001953125,286.61688232421875,284.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834435768425,3.92815691085957e-09,0.0009834396187216,-0.0093433512374758,0.0,0.0,0.0,-0.0067601688206195,60.0,1.42158043384552,-0.0,-6.594144252858315e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.434814453125,0.0,0.0,9.233276068698616e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349975585937,0.0,0.0,9.723087714519352e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,7.18144146958366e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.434814453125,0.0,0.0,9.723084076540545e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,0.0004612209158949,284.4574890136719,294.1499938964844,286.77685546875,282.4613342285156,287.1394958496094,286.62811279296875,284.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838014375418,3.970032302902382e-09,0.0009837974794209,-0.0094530703499913,0.0,0.0,0.0,-0.0067809275351464,60.0,1.4311882257461548,-0.0,-6.598948232294789e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355163574219,0.0,0.0,9.236876940121874e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356994628906,0.0,0.0,9.726879943627864e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,7.18424198566936e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355163574219,0.0,0.0,9.726876305649056e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.435302734375,0.0,0.0,0.0004614007775671,284.4582824707031,294.1499938964844,286.7908935546875,282.4556884765625,287.136474609375,286.6397705078125,284.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841852588579,4.014889309900127e-09,0.0009841813007369,-0.00957060046494,0.0,0.0,0.0,-0.0068031661212444,60.0,1.4408562183380127,-0.0,-6.604095403872634e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361877441406,0.0,0.0,9.24073756323196e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.0,0.0,9.73094574874267e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,7.187245500972494e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43621826171875,0.0,0.0,9.730942110763864e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360046386719,0.0,0.0,0.0004615936486516,284.4590759277344,294.1499938964844,286.80487060546875,282.45037841796875,287.1336364746094,286.6517639160156,284.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845965541899,4.062990388575827e-09,0.0009845924796536,-0.0096966298297047,0.0,0.0,0.0,-0.0068270112387835,60.0,1.4505425691604614,-0.0,-6.609617031472227e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368896484375,0.0,0.0,9.24481064430438e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43707275390625,0.0,0.0,9.73523419816047e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,7.190412725321949e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369201660156,0.0,0.0,9.735230560181662e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366760253906,0.0,0.0,0.0004617970844265,284.4598693847656,294.1499938964844,286.8187255859375,282.4453430175781,287.13092041015625,286.6640625,284.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850304340943,4.113725804444357e-09,0.0009850263595581,-0.0098295621573925,0.0,0.0,0.0,-0.0068521630018949,60.0,1.4602264165878296,-0.0,-6.615444192448194e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375915527344,0.0,0.0,9.249045251635836e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377746582031,0.0,0.0,9.739693632582204e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,7.19370655133389e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375915527344,0.0,0.0,9.739689994603395e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0,0.0004620086110662,284.46063232421875,294.1499938964844,286.8324890136719,282.4407043457031,287.1283264160156,286.67657470703125,284.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854815434664,4.1664773853256065e-09,0.0009854773525148,-0.0099677760154008,0.0,0.0,0.0,-0.0068783136084675,60.0,1.4698755741119385,-0.0,-6.621505121984228e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,9.25345448195003e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,9.744336421135812e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383850097656,0.0,0.0,7.197135710157454e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,9.744333510752767e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4380798339844,0.0,0.0,0.0004622288688551,284.46142578125,294.1499938964844,286.8460998535156,282.4364013671875,287.1258850097656,286.6894226074219,284.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098595127929,4.2214072237811714e-09,0.0009859470883384,-0.0101116960868239,0.0,0.0,0.0,-0.0069055454805493,60.0,1.4794940948486328,-0.0,-6.627819715276928e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43896484375,0.0,0.0,9.257946658181028e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43914794921875,0.0,0.0,9.749067976372316e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390869140625,0.0,0.0,7.200630352599546e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389953613281,0.0,0.0,9.74906433839351e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43878173828125,0.0,0.0,0.0004624532884918,284.46221923828125,294.1499938964844,286.8595275878906,282.4324951171875,287.12359619140625,286.7024841308594,284.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864299790933,4.277375342809364e-09,0.0009864256717264,-0.0102583365514874,0.0,0.0,0.0,-0.0069332909770309,60.0,1.4889938831329346,-0.0,-6.63425652192018e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396667480469,0.0,0.0,9.262537787435576e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398498535156,0.0,0.0,9.75390212261118e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4397888183594,0.0,0.0,7.204200665000826e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396667480469,0.0,0.0,9.753899212228134e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.439453125,0.0,0.0,0.0004626826266758,284.4630126953125,294.1499938964844,286.87274169921875,282.4289855957031,287.1214599609375,286.7157592773437,284.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869190398603,4.334570480324373e-09,0.0009869147324934,-0.0104081910103559,0.0,0.0,0.0,-0.0069616450928151,60.0,1.4984687566757202,-0.0,-6.64083756873879e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,9.267111454391852e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405517578125,0.0,0.0,9.758718078956008e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404602050781,0.0,0.0,7.2077578806784e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,9.7587144409772e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,0.0004629110917448,284.4637756347656,294.1499938964844,286.8857421875,282.4259338378906,287.1194763183594,286.7291564941406,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874063543975,4.3915435732344585e-09,0.0009874019306153,-0.0105574624612927,0.0,0.0,0.0,-0.0069898893125355,60.0,1.5077121257781982,-0.0,-6.64739658873259e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
