time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282180,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,9.271778253605588e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,9.763632988324388e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.441162109375,0.0,0.0,7.211387855932117e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,9.763629350345582e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408569335937,0.0,0.0,0.0004631442134268,284.4645690917969,294.1499938964844,286.89849853515625,282.42333984375,287.1175842285156,286.74273681640625,284.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879034478217,4.449686397123287e-09,0.0009878990240395,-0.0107097988948225,0.0,0.0,0.0,-0.0070187128148972,60.0,1.5169678926467896,-0.0,-6.654093454017129e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417419433594,0.0,0.0,9.276383207179606e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,9.76848168647848e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418640136719,0.0,0.0,7.214969082269818e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417724609375,0.0,0.0,9.768478776095436e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415588378906,0.0,0.0,0.0004633742209989,284.4653625488281,294.1499938964844,286.91094970703125,282.42120361328125,287.1157531738281,286.75634765625,284.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507049844448829e-09,0.000988389714621,-0.0108600920066237,0.0,0.0,0.0,-0.0070471512153744,60.0,1.526064157485962,-0.0,-6.660703633087905e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44244384765625,0.0,0.0,9.280932863475756e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.442626953125,0.0,0.0,9.77327290456742e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,7.218508108053356e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44244384765625,0.0,0.0,9.773269994184376e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422302246094,0.0,0.0,0.0004636015219148,284.46612548828125,294.1499938964844,286.923095703125,282.4195556640625,287.1141052246094,286.7700500488281,284.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563733391194091e-09,0.0009888743516057,-0.011008602567017,0.0,0.0,0.0,-0.0070752510800957,60.0,1.5349222421646118,-0.0,-6.667238494628691e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.285394480684772e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432983398437,0.0,0.0,9.77797171799466e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432373046875,0.0,0.0,7.22197801223956e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.777968080015852e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44293212890625,0.0,0.0,0.0004638243699446,284.4669189453125,294.1499938964844,286.9349060058594,282.4184265136719,287.1125793457031,286.7837829589844,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893542155623,4.619314264431296e-09,0.0009893496753647,-0.0111542241647839,0.0,0.0,0.0,-0.0071028051897883,60.0,1.5435680150985718,-0.0,-6.673649721733454e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.28974332055077e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,9.782551205717029e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,7.225360604934394e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44384765625,0.0,0.0,9.78254756773822e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436340332031,0.0,0.0,0.0004640416300389,284.4676818847656,294.1499938964844,286.9463806152344,282.4178466796875,287.11114501953125,286.7974853515625,284.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898175485432,4.673490927586954e-09,0.0009898128919303,-0.0112961651757359,0.0,0.0,0.0,-0.0071296626701951,60.0,1.551979899406433,-0.0,-6.679901787265409e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.293943003285676e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,9.786972805159166e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,7.228626782307401e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.78696989477612e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4443359375,0.0,0.0,0.000464251381345,284.4684753417969,294.1499938964844,286.9574279785156,282.4178161621094,287.1098022460937,286.81109619140625,284.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902650490403,4.725805524685711e-09,0.0009902602760121,-0.0114332269877195,0.0,0.0,0.0,-0.0071555976755917,60.0,1.56014084815979,-0.0,-6.685942111062104e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.298005170421676e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.791251068236306e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453125,0.0,0.0,7.23178600310348e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.7912474302575e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,0.0004644543223548,284.46923828125,294.1499938964844,286.96807861328125,282.4183959960937,287.1086120605469,286.8246154785156,284.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906977647915,4.776413486951014e-09,0.0009906929917633,-0.0115658184513449,0.0,0.0,0.0,-0.0071806856431066,60.0,1.568018913269043,-0.0,-6.691787746149205e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459228515625,0.0,0.0,9.301879617851228e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,9.79533069767058e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,7.234799704747275e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459228515625,0.0,0.0,9.795327787287532e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457092285156,0.0,0.0,0.0004646478628274,284.47003173828125,294.1499938964844,286.978271484375,282.4195556640625,287.1074523925781,286.8380126953125,284.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991110689938,4.824682875437247e-09,0.0009911059169098,-0.0116922808811068,0.0,0.0,0.0,-0.0072046159766614,60.0,1.5756490230560305,-0.0,-6.69736550662492e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,9.305545245297252e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,9.799191320780663e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,7.237651152536273e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466247558594,0.0,0.0,9.799187682801858e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,0.0004648309550248,284.4707946777344,294.1499938964844,286.9880065917969,282.4213562011719,287.1064147949219,286.8511657714844,284.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915011469274,4.8703472366185e-09,0.0009914962574839,-0.0118119185790419,0.0,0.0,0.0,-0.0072272531688213,60.0,1.582874417304993,-0.0,-6.702644839151617e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472961425781,0.0,0.0,9.30899623199366e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,9.802824934013188e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474182128906,0.0,0.0,7.240334525704384e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472961425781,0.0,0.0,9.80282129603438e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471130371094,0.0,0.0,0.0004650033370126,284.4715881347656,294.1499938964844,286.9972229003906,282.4237976074219,287.10546875,286.8641357421875,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918689029291,4.9133328516859365e-09,0.0009918640134856,-0.0119245378300547,0.0,0.0,0.0,-0.0072485636919736,60.0,1.5898233652114868,-0.0,-6.707615796130997e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.447998046875,0.0,0.0,9.312215115642176e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,9.806214075069876e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,7.242838182719424e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.447998046875,0.0,0.0,9.806211164686827e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,0.000465164106572,284.47235107421875,294.1499938964844,287.0059509277344,282.4269104003906,287.1046142578125,286.87677001953125,284.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922116296365,4.9534301105325085e-09,0.000992206740193,-0.0120295882225036,0.0,0.0,0.0,-0.0072684409096837,60.0,1.596329689025879,-0.0,-6.712254929652772e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.31520844460465e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488525390625,0.0,0.0,9.8093667475041e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,7.245166489155963e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486999511719,0.0,0.0,9.809363109525292e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,0.0004653136420529,284.4731140136719,294.1499938964844,287.0140991210937,282.43072509765625,287.10382080078125,286.8891906738281,284.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925307240337,4.990721169662038e-09,0.0009925258345901,-0.0121272876858711,0.0,0.0,0.0,-0.0072869290597736,60.0,1.602545976638794,-0.0,-6.716570055687043e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493713378906,0.0,0.0,9.31789618334733e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,9.812196367420256e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4494934082031,0.0,0.0,7.247256871778518e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,9.81219345703721e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491882324219,0.0,0.0,0.0004654478980228,284.4739074707031,294.1499938964844,287.0216979980469,282.4352722167969,287.1031188964844,286.9011535644531,284.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099281698931,5.024201499281844e-09,0.0009928119834512,-0.0122150024399161,0.0,0.0,0.0,-0.0073035256937146,60.0,1.608226656913757,-0.0,-6.720446066310616e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,9.320335084339604e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502258300781,0.0,0.0,9.814765508053824e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501647949219,0.0,0.0,7.249153713928536e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,9.814761870075016e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44989013671875,0.0,0.0,0.0004655697557609,284.47467041015625,294.1499938964844,287.0286560058594,282.4405212402344,287.1024780273437,286.9127197265625,284.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930768283084,5.054588747555044e-09,0.0009930717060342,-0.0122946137562394,0.0,0.0,0.0,-0.007318589836359,60.0,1.6135092973709106,-0.0,-6.7239646739381e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507751464844,0.0,0.0,9.322492405772208e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.450927734375,0.0,0.0,9.817037062020972e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45086669921875,0.0,0.0,7.250831549754366e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507751464844,0.0,0.0,9.817033424042164e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505920410156,0.0,0.0,0.0004656774981413,284.4754333496094,294.1499938964844,287.0350036621094,282.446533203125,287.1018981933594,286.9238586425781,284.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933066321536,5.081459253375442e-09,0.0009933015098795,-0.012365011498332,0.0,0.0,0.0,-0.007331911008805,60.0,1.618348479270935,-0.0,-6.727076851120728e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4514465332031,0.0,0.0,9.324403799837457e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4516296386719,0.0,0.0,9.819049591897056e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515686035156,0.0,0.0,7.252318027894944e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45147705078125,0.0,0.0,9.81904668151401e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512634277344,0.0,0.0,0.000465772987809,284.4762268066406,294.1499938964844,287.04071044921875,282.4533386230469,287.10137939453125,286.9346923828125,284.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935104753822,5.1052708727183935e-09,0.000993505353108,-0.0124273942783474,0.0,0.0,0.0,-0.0073437164537608,60.0,1.6228498220443726,-0.0,-6.72983517802095e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,9.325921564595774e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523010253906,0.0,0.0,9.820648119784892e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522705078125,0.0,0.0,7.253498915815726e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,9.820645209401846e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45196533203125,0.0,0.0,0.0004658488323912,284.4769897460937,294.1499938964844,287.04571533203125,282.4609375,287.10089111328125,286.94482421875,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936720598489,5.124178414916969e-09,0.0009936669375747,-0.0124769303947687,0.0,0.0,0.0,-0.0073530892841517,60.0,1.6266534328460691,-0.0,-6.732026491818034e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4528503417969,0.0,0.0,9.327167936135083e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,9.821959974942728e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45294189453125,0.0,0.0,7.254468073369935e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4528503417969,0.0,0.0,9.821957064559685e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526672363281,0.0,0.0,0.0004659110563807,284.4777526855469,294.1499938964844,287.04998779296875,282.4693298339844,287.1004333496094,286.9544677734375,284.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938048897311,5.13969444781992e-09,0.0009937997674569,-0.0125175798311829,0.0,0.0,0.0,-0.0073607820086181,60.0,1.6298803091049194,-0.0,-6.733824164939507e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.0,0.0,9.328073792858048e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537048339844,0.0,0.0,9.82291458058171e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,7.25517311366275e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535522460937,0.0,0.0,9.822911670198664e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.453369140625,0.0,0.0,0.0004659563419409,284.478515625,294.1499938964844,287.052978515625,282.4776306152344,287.1000366210937,286.9634704589844,284.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939011652022,5.150983195534309e-09,0.000993896042928,-0.0125471549108624,0.0,0.0,0.0,-0.0073663769289851,60.0,1.6324708461761477,-0.0,-6.735132984658776e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4542236328125,0.0,0.0,9.328607120551168e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543762207031,0.0,0.0,9.823475556913765e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,7.255587115650997e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4542236328125,0.0,0.0,9.823472646530718e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540405273437,0.0,0.0,0.0004659829428419,284.4792785644531,294.1499938964844,287.0540466308594,282.4848327636719,287.099609375,286.9717712402344,284.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939582087099,5.157617000151049e-09,0.0009939529700204,-0.0125645343214273,0.0,0.0,0.0,-0.0073696668259799,60.0,1.634074568748474,-0.0,-6.735901791898868e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,9.328783198725432e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.455078125,0.0,0.0,9.823661093832924e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550170898437,0.0,0.0,7.255723903654143e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,9.82365818344988e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547424316406,0.0,0.0,0.0004659917613025,284.48004150390625,294.1499938964844,287.0533142089844,282.49102783203125,287.0992126464844,286.9791259765625,284.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939767187461,5.159809024490869e-09,0.0009939715964719,-0.0125702768564224,0.0,0.0,0.0,-0.0073707527481019,60.0,1.6344857215881348,-0.0,-6.73615616619827e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.3286027549766e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557800292969,0.0,0.0,9.823471191339196e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,7.25558347767219e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.0,0.0,9.823468280956148e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554443359375,0.0,0.0,0.0004659827391151,284.4808044433594,294.1499938964844,287.05078125,282.4962158203125,287.0987548828125,286.985595703125,284.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.1575561599293e-09,0.0009939525043591,-0.012564375065267,0.0,0.0,0.0,-0.0073696370236575,60.0,1.633771538734436,-0.0,-6.735894686471512e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.456298828125,0.0,0.0,9.328078158432618e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564514160156,0.0,0.0,9.822918218560515e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563903808594,0.0,0.0,7.255176024045795e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.456298828125,0.0,0.0,9.822915308177473e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45611572265625,0.0,0.0,0.0004659565165638,284.4815673828125,294.1499938964844,287.04656982421875,282.5004577636719,287.0982971191406,286.990966796875,284.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939016308635,5.151015169957418e-09,0.000993896392174,-0.0125472387298941,0.0,0.0,0.0,-0.0073663932271301,60.0,1.6317740678787231,-0.0,-6.735136537372456e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,9.32720649871044e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571533203125,0.0,0.0,9.822000720305368e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,7.254497904796153e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,9.821997809922324e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568176269531,0.0,0.0,0.0004659130063373,284.4823303222656,294.1499938964844,287.04071044921875,282.5037536621094,287.0977783203125,286.9952697753906,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938087314367,5.140154968330535e-09,0.0009938036091625,-0.012518785893917,0.0,0.0,0.0,-0.0073610097169876,60.0,1.6286001205444336,-0.0,-6.733878166187425e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,9.32599141378887e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45782470703125,0.0,0.0,9.820720879361032e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577941894531,0.0,0.0,7.253552757902071e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45770263671875,0.0,0.0,9.820717968977988e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45751953125,0.0,0.0,0.000465852295747,284.48309326171875,294.1499938964844,287.03326416015625,282.50616455078125,287.09716796875,286.9984436035156,284.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936792775988,5.1250115262746484e-09,0.0009936741553246,-0.012479112483561,0.0,0.0,0.0,-0.0073535023257136,60.0,1.6242731809616089,-0.0,-6.732123125630096e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583740234375,0.0,0.0,9.324429265689103e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,9.819075785344468e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584655761719,0.0,0.0,7.252337672980502e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583740234375,0.0,0.0,9.81907287496142e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,0.0004657742683775,284.4838562011719,294.1499938964844,287.0242919921875,282.5076904296875,287.0965270996094,287.0005798339844,284.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935129201039,5.10554443167166e-09,0.0009935079142451,-0.0124281113967299,0.0,0.0,0.0,-0.007343852892518,60.0,1.6188817024230957,-0.0,-6.729867152444059e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4590759277344,0.0,0.0,9.322530968347564e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.459228515625,0.0,0.0,9.817077807383612e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45916748046875,0.0,0.0,7.250861381180584e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4590759277344,0.0,0.0,9.817074897000566e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588928222656,0.0,0.0,0.0004656794772017,284.484619140625,294.1499938964844,287.01385498046875,282.5084228515625,287.09576416015625,287.0014343261719,284.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933105902746,5.081894460801095e-09,0.0009933054680004,-0.0123661514371633,0.0,0.0,0.0,-0.0073321275413036,60.0,1.6123169660568235,-0.0,-6.727127299654967e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4597473144531,0.0,0.0,9.320286335423587e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598999023437,0.0,0.0,9.814713848754764e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,7.249115878948942e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4597473144531,0.0,0.0,9.814710938371718e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,0.000465567340143,284.4853820800781,294.1499938964844,287.00201416015625,282.5083312988281,287.09490966796875,287.001220703125,284.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930715896189,5.053924390097109e-09,0.0009930664673447,-0.0122928721830248,0.0,0.0,0.0,-0.007318262476474,60.0,1.6047579050064087,-0.0,-6.723887935322638e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,9.317713556811212e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606018066406,0.0,0.0,9.812004282139242e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4605407714844,0.0,0.0,7.24711426300928e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,9.812001371756196e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.46026611328125,0.0,0.0,0.0004654388176277,284.4861145019531,294.1499938964844,286.98883056640625,282.50750732421875,287.09393310546875,286.9997253417969,284.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927971987053,5.021865590038033e-09,0.0009927921928465,-0.0122088827192783,0.0,0.0,0.0,-0.0073023689910769,60.0,1.5961146354675293,-0.0,-6.72017534952829e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46112060546875,0.0,0.0,9.31481263251044e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612731933594,0.0,0.0,9.808949835132807e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612121582031,0.0,0.0,7.244857988553122e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4611511230469,0.0,0.0,9.808946924749762e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609680175781,0.0,0.0,0.0004652939096558,284.48687744140625,294.1499938964844,286.974365234375,282.50592041015625,287.0928649902344,286.9971923828125,284.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924883488565,4.985720281069916e-09,0.0009924833429977,-0.0121141858398914,0.0,0.0,0.0,-0.0072844512760639,60.0,1.5865602493286133,-0.0,-6.715991673900136e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618225097656,0.0,0.0,9.311608300777152e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46197509765625,0.0,0.0,9.805574518395588e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4619140625,0.0,0.0,7.242365245474502e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618225097656,0.0,0.0,9.805571608012542e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4616394042969,0.0,0.0,0.0004651338385883,284.4876403808594,294.1499938964844,286.95867919921875,282.503662109375,287.0916442871094,286.9933776855469,284.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992146669887,4.9457882234094094e-09,0.0009921416640281,-0.0120095675811171,0.0,0.0,0.0,-0.0072646541520953,60.0,1.5760143995285034,-0.0,-6.711370303946751e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4624938964844,0.0,0.0,9.308172593591736e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.462646484375,0.0,0.0,9.801957639865576e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,7.239693513838574e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,9.801954729482532e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623413085937,0.0,0.0,0.0004649622424039,284.4883728027344,294.1499938964844,286.9418334960937,282.5007629394531,287.09033203125,286.9888916015625,284.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917808929458,4.902987349453269e-09,0.0009917760035023,-0.0118974335491657,0.0,0.0,0.0,-0.007243437692523,60.0,1.5648552179336548,-0.0,-6.706419242163977e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46319580078125,0.0,0.0,9.304387640440837e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633178710937,0.0,0.0,9.797971142688766e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632873535156,0.0,0.0,7.236749661387876e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46319580078125,0.0,0.0,9.79796823230572e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4630126953125,0.0,0.0,0.0004647731548175,284.4891357421875,294.1499938964844,286.92388916015625,282.4971923828125,287.0888366699219,286.9828491210937,284.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913773974403,4.855821522653514e-09,0.0009913726244121,-0.0117738619446754,0.0,0.0,0.0,-0.0072200549766421,60.0,1.5525141954421997,-0.0,-6.70096511612428e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,9.300417877966538e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,9.793791105039418e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,7.233661744976416e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,9.793788194656372e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637145996094,0.0,0.0,0.0004645748704206,284.4898681640625,294.1499938964844,286.9048767089844,282.4930725097656,287.087158203125,286.9757080078125,284.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909543441608,4.806360642817253e-09,0.0009909495711326,-0.011644278652966,0.0,0.0,0.0,-0.0071955346502363,60.0,1.539409875869751,-0.0,-6.695248089272354e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645690917969,0.0,0.0,9.296293137595056e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646911621094,0.0,0.0,9.78944735834375e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46466064453125,0.0,0.0,7.230453775264323e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645690917969,0.0,0.0,9.789444447960705e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643859863281,0.0,0.0,0.0004643688153009,284.4906311035156,294.1499938964844,286.8848876953125,282.4883728027344,287.0853271484375,286.9675598144531,284.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905148763209,4.754967086739725e-09,0.0009905101032927,-0.0115096289664506,0.0,0.0,0.0,-0.0071700564585626,60.0,1.525600552558899,-0.0,-6.689310083629607e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652404785156,0.0,0.0,9.292100003222004e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46539306640625,0.0,0.0,9.785032307263464e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46533203125,0.0,0.0,7.227192691061646e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652404785156,0.0,0.0,9.785029396880418e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.465087890625,0.0,0.0,0.000464159384137,284.4913635253906,294.1499938964844,286.8639831542969,282.483154296875,287.0833740234375,286.95880126953125,284.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900681907311,4.702727540717433e-09,0.0009900635341182,-0.0113727636635303,0.0,0.0,0.0,-0.0071441596373915,60.0,1.5112957954406738,-0.0,-6.683276865260268e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659118652344,0.0,0.0,9.287800639867784e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,9.780503751244396e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,7.223848660942167e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,9.780501568457112e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.0004639445978682,284.4921264648437,294.1499938964844,286.8422241210937,282.4774475097656,287.0812072753906,286.9487609863281,284.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896100964397,4.649154394797961e-09,0.0009896054398268,-0.0112324031069874,0.0,0.0,0.0,-0.0071176011115312,60.0,1.4961559772491455,-0.0,-6.677093011830948e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46661376953125,0.0,0.0,9.283596591558307e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.776077058631928e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667053222656,0.0,0.0,7.220578845590353e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46661376953125,0.0,0.0,9.776074875844644e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4664306640625,0.0,0.0,0.0004637346137315,284.49285888671875,294.1499938964844,286.81964111328125,282.4712829589844,287.0788879394531,286.93798828125,284.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989162013866,4.596777181120615e-09,0.0009891574736684,-0.0110951764509081,0.0,0.0,0.0,-0.0070916353724896,60.0,1.480533003807068,-0.0,-6.671049845863308e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,9.279426012653856e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4674377441406,0.0,0.0,9.771685290616006e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673767089844,0.0,0.0,7.21733522368595e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,9.77168310782872e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671325683594,0.0,0.0,0.000463526288513,284.4935913085937,294.1499938964844,286.7963562011719,282.4646911621094,287.0763854980469,286.9262390136719,284.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887177729979,4.544813414497639e-09,0.0009887132328003,-0.010959031060338,0.0,0.0,0.0,-0.0070658749900758,60.0,1.4643129110336304,-0.0,-6.665057128429909e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
