time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284520,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46795654296875,0.0,0.0,9.27550790947862e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,9.767559095053002e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4680480957031,0.0,0.0,7.214287325041369e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,9.767556184669957e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678039550781,0.0,0.0,0.0004633305652532,284.4943542480469,294.1499938964844,286.7723388671875,282.4577331542969,287.07373046875,286.91387939453125,284.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883000748232,4.495991134945143e-09,0.0009882955346256,-0.0108311166986823,0.0,0.0,0.0,-0.0070416708476841,60.0,1.4477150440216064,-0.0,-6.659428919419953e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,9.2718553787563e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687805175781,0.0,0.0,9.763713023858144e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46875,0.0,0.0,7.211446791188791e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,9.7637101134751e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4684753417969,0.0,0.0,0.0004631481424439,284.4950866699219,294.1499938964844,286.74774169921875,282.4504089355469,287.0708312988281,286.900390625,284.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879110148176,4.450484869522597e-09,0.0009879065910354,-0.0107118897140026,0.0,0.0,0.0,-0.0070191123522818,60.0,1.4305541515350342,-0.0,-6.654185114030042e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693298339844,0.0,0.0,9.268611029256137e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4694519042969,0.0,0.0,9.760296234162524e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46942138671875,0.0,0.0,7.208923489088193e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693298339844,0.0,0.0,9.76029405137524e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,0.0004629860632121,284.4958190917969,294.1499938964844,286.7225646972656,282.4427795410156,287.0678100585937,286.8863830566406,284.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875650284811,4.410058984660736e-09,0.0009875607211142,-0.0106059731915593,0.0,0.0,0.0,-0.006999070290476,60.0,1.4131238460540771,-0.0,-6.64952821693987e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700012207031,0.0,0.0,9.265782864531502e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701538085937,0.0,0.0,9.7573189123068e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700927734375,0.0,0.0,7.206723967101425e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700012207031,0.0,0.0,9.757316001923756e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698486328125,0.0,0.0,0.0004628448223229,284.4965515136719,294.1499938964844,286.6968688964844,282.4348449707031,287.0645446777344,286.87139892578125,284.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872639784589,4.374824946751232e-09,0.0009872595546767,-0.0105136586353182,0.0,0.0,0.0,-0.0069816042669117,60.0,1.395294189453125,-0.0,-6.64547101791868e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,9.263557876693083e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708251953125,0.0,0.0,9.754975326359272e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,7.204993016785011e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.470703125,0.0,0.0,9.754973143571988e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,0.0004627336747944,284.4972839355469,294.1499938964844,286.6707458496094,282.4266662597656,287.06103515625,286.8555908203125,284.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870268404483,4.3471013455587135e-09,0.0009870224166661,-0.0104410219937562,0.0,0.0,0.0,-0.0069678602740168,60.0,1.3772006034851074,-0.0,-6.642279970492383e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47137451171875,0.0,0.0,9.261916420655324e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47149658203125,0.0,0.0,9.753246558830142e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,7.203716086223722e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47137451171875,0.0,0.0,9.753244376042858e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712219238281,0.0,0.0,0.0004626516602002,284.4980163574219,294.1499938964844,286.6442565917969,282.4183044433594,287.057373046875,286.8390808105469,284.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868517518043,4.32664171157171e-09,0.0009868474444374,-0.0103874169290065,0.0,0.0,0.0,-0.0069577172398567,60.0,1.3589187860488892,-0.0,-6.639925231866074e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720458984375,0.0,0.0,9.261015657102688e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47216796875,0.0,0.0,9.752298501553014e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721374511719,0.0,0.0,7.203016139101237e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720458984375,0.0,0.0,9.75229631876573e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718933105469,0.0,0.0,0.0004626066947821,284.4987487792969,294.1499938964844,286.617431640625,282.40972900390625,287.0534973144531,286.8218688964844,284.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867557091638,4.315422241774058e-09,0.0009867514017969,-0.0103580215945839,0.0,0.0,0.0,-0.0069521544501185,60.0,1.3404765129089355,-0.0,-6.638633465172461e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47271728515625,0.0,0.0,9.26078500924632e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47283935546875,0.0,0.0,9.7520554845687e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,7.202836422948167e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47271728515625,0.0,0.0,9.752052574185656e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725646972656,0.0,0.0,0.0004625951405614,284.4994812011719,294.1499938964844,286.5903625488281,282.40106201171875,287.0494079589844,286.80389404296875,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867311455309,4.312541879158971e-09,0.000986726838164,-0.0103504741564393,0.0,0.0,0.0,-0.0069507267326116,60.0,1.3219128847122192,-0.0,-6.638302352257598e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.473388671875,0.0,0.0,9.261406376026572e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4735412597656,0.0,0.0,9.752709593158217e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4734802246094,0.0,0.0,7.203319546533749e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.473388671875,0.0,0.0,9.75270668277517e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732360839844,0.0,0.0,0.0004626261652447,284.5002136230469,294.1499938964844,286.5630798339844,282.3922424316406,287.0451354980469,286.7851867675781,284.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986797036603,4.32027480457009e-09,0.0009867927292361,-0.01037073507905,0.0,0.0,0.0,-0.0069545595906674,60.0,1.3032751083374023,-0.0,-6.639191951762768e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740600585937,0.0,0.0,9.26280627027154e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,9.754183702170847e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4741516113281,0.0,0.0,7.204408757388592e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,9.754181519383565e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739074707031,0.0,0.0,0.0004626961308531,284.5009460449219,294.1499938964844,286.53564453125,282.3833923339844,287.0406494140625,286.7656555175781,284.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869463974609,4.33771907282221e-09,0.000986942090094,-0.0104164397343993,0.0,0.0,0.0,-0.0069632078520953,60.0,1.2845979928970337,-0.0,-6.641199945534026e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747619628906,0.0,0.0,9.265047265216708e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748840332031,0.0,0.0,9.75654402282089e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748229980469,0.0,0.0,7.206151349237189e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747619628906,0.0,0.0,9.756541112437844e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.474609375,0.0,0.0,0.000462808064185,284.5016784667969,294.1499938964844,286.5081481933594,282.3744812011719,287.03594970703125,286.7453918457031,284.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871849324554,4.365634520553385e-09,0.0009871805086731,-0.0104895802214741,0.0,0.0,0.0,-0.0069770459085702,60.0,1.2659330368041992,-0.0,-6.644413019785135e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,9.267948189517484e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.759598469827324e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754943847656,0.0,0.0,7.208407623693347e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,9.75959628704004e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47528076171875,0.0,0.0,0.0004629529721569,284.5024108886719,294.1499938964844,286.4806213378906,282.3656005859375,287.03106689453125,286.7244567871094,284.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874937823042,4.401771835915724e-09,0.0009874894749373,-0.0105842612683773,0.0,0.0,0.0,-0.006994959898293,60.0,1.2473052740097046,-0.0,-6.648573958045746e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761047363281,0.0,0.0,9.27178334677592e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.763636626303196e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761962890625,0.0,0.0,7.211390038719401e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761047363281,0.0,0.0,9.763634443515912e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759521484375,0.0,0.0,0.0004631445335689,284.5031433105469,294.1499938964844,286.4531555175781,282.35675048828125,287.0260009765625,286.7027282714844,284.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879024000838,4.449546064932974e-09,0.0009878979763016,-0.0107094310224056,0.0,0.0,0.0,-0.0070186438970267,60.0,1.2287547588348389,-0.0,-6.654077111534208e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767761230469,0.0,0.0,9.276381024392322e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768981933594,0.0,0.0,9.768478776095436e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47686767578125,0.0,0.0,7.214966171886772e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767761230469,0.0,0.0,9.76847586571239e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47662353515625,0.0,0.0,0.0004633741918951,284.5038452148437,294.1499938964844,286.42578125,282.3479919433594,287.02069091796875,286.6800537109375,284.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883923921734,4.506825579397855e-09,0.0009883878519758,-0.0108595043420791,0.0,0.0,0.0,-0.007047040387988,60.0,1.210333228111267,-0.0,-6.660677343006682e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774475097656,0.0,0.0,9.281495294999333e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775695800781,0.0,0.0,9.773864439921454e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775390625,0.0,0.0,7.218943937914446e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774475097656,0.0,0.0,9.773861529538408e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.477294921875,0.0,0.0,0.0004636296944227,284.50457763671875,294.1499938964844,286.3985595703125,282.33935546875,287.01519775390625,286.6568298339844,284.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889370994642,4.5705421669595125e-09,0.0009889325592666,-0.0110264411196112,0.0,0.0,0.0,-0.0070786261931061,60.0,1.19203519821167,-0.0,-6.668023644351706e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781188964844,0.0,0.0,9.2875023256056e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.478271484375,0.0,0.0,9.780189429875465e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47821044921875,0.0,0.0,7.223615830298513e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781494140625,0.0,0.0,9.78018724708818e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779968261719,0.0,0.0,0.0004639297258108,284.5053100585937,294.1499938964844,286.3715515136719,282.33087158203125,287.00946044921875,286.6325988769531,284.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895771509036,4.6453756397113474e-09,0.0009895724942907,-0.0112225040793418,0.0,0.0,0.0,-0.0071157249622046,60.0,1.1739647388458252,-0.0,-6.676656738591191e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,9.293849871028216e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789428710937,0.0,0.0,9.786874579731376e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4788818359375,0.0,0.0,7.228553295135498e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,9.786872396944092e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786682128906,0.0,0.0,0.0004642468411475,284.50604248046875,294.1499938964844,286.3448181152344,282.32257080078125,287.0036315917969,286.6080017089844,284.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902534075081,4.724462154825915e-09,0.0009902486344799,-0.0114297084510326,0.0,0.0,0.0,-0.0071549313142895,60.0,1.1560465097427368,-0.0,-6.68578721274571e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794921875,0.0,0.0,9.30086025618948e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4796142578125,0.0,0.0,9.794256766326724e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47955322265625,0.0,0.0,7.234005897771567e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794921875,0.0,0.0,9.79425385594368e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,0.0004645970184355,284.5067443847656,294.1499938964844,286.3184509277344,282.31451416015625,286.9975280761719,286.5826110839844,284.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910004446282,4.811797627013448e-09,0.0009909956716001,-0.0116585223004221,0.0,0.0,0.0,-0.0071982275694608,60.0,1.1383918523788452,-0.0,-6.695876209050766e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48016357421875,0.0,0.0,9.30826790863648e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,9.802057320484892e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,7.239767728606239e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48016357421875,0.0,0.0,9.802055137697609e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800109863281,0.0,0.0,0.000464967044536,284.5074768066406,294.1499938964844,286.29248046875,282.30670166015625,286.9913024902344,286.5567321777344,284.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917895076796,4.904086470247648e-09,0.0009917846182361,-0.0119003131985664,0.0,0.0,0.0,-0.0072439783252775,60.0,1.1209852695465088,-0.0,-6.706546429313677e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808349609375,0.0,0.0,9.31605536607094e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,9.810258052311838e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809265136719,0.0,0.0,7.245824235724285e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808349609375,0.0,0.0,9.810255141928792e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,0.0004653560463339,284.5082092285156,294.1499938964844,286.2669677734375,282.2992248535156,286.9848937988281,286.53033447265625,284.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926194325089,5.001103975388332e-09,0.0009926144266501,-0.012154490686953,0.0,0.0,0.0,-0.0072920750826597,60.0,1.1038694381713867,-0.0,-6.71777229399595e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,9.324187703896314e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48162841796875,0.0,0.0,9.81882112682797e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,7.252149225678295e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,9.818818944040686e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813842773437,0.0,0.0,0.0004657622484955,284.5089416503906,294.1499938964844,286.2419738769531,282.2920837402344,286.97833251953125,286.5035400390625,284.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934855625033,5.102417155455896e-09,0.0009934805566444,-0.012419918552041,0.0,0.0,0.0,-0.0073422994464635,60.0,1.0870846509933472,-0.0,-6.72950477564882e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.482177734375,0.0,0.0,9.3326045316644e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,9.827684698393568e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822692871094,0.0,0.0,7.258695404743776e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822082519531,0.0,0.0,9.827681788010524e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820556640625,0.0,0.0,0.0004661827115342,284.5096435546875,294.1499938964844,286.2175598144531,282.28533935546875,286.9715576171875,286.4763488769531,284.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994382542558,5.207277276042532e-09,0.0009943773038685,-0.0126946363598108,0.0,0.0,0.0,-0.0073942840099334,60.0,1.0707159042358398,-0.0,-6.741659319686732e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828796386719,0.0,0.0,9.341142867924646e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830017089844,0.0,0.0,9.836675599217416e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4829406738281,0.0,0.0,7.265336898854002e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828796386719,0.0,0.0,9.83667341643013e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.48272705078125,0.0,0.0,0.0004666091990657,284.5103759765625,294.1499938964844,286.1937866210937,282.2790222167969,286.9647216796875,286.4490966796875,284.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952919790521,5.313652629013177e-09,0.0009952867403626,-0.012973322533071,0.0,0.0,0.0,-0.0074470178224146,60.0,1.0546061992645264,-0.0,-6.75400073646415e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835510253906,0.0,0.0,9.349919127998874e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4836730957031,0.0,0.0,9.84591752057895e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4836120605469,0.0,0.0,7.272162474691868e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835510253906,0.0,0.0,9.845915337791666e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.0,0.0,0.0004670476191677,284.5111083984375,294.1499938964844,286.1707458496094,282.2731628417969,286.9576416015625,286.42156982421875,284.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962271433323,5.42299316563799e-09,0.0009962216718122,-0.0132597731426358,0.0,0.0,0.0,-0.0075012226589024,60.0,1.0391318798065186,-0.0,-6.766697424609448e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842224121094,0.0,0.0,9.358717943541706e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4843444824219,0.0,0.0,9.855183452600612e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4843139648437,0.0,0.0,7.279006240423769e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842224121094,0.0,0.0,9.855181269813328e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,0.0004674871452152,284.5118103027344,294.1499938964844,286.1484375,282.267822265625,286.9504089355469,286.39404296875,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971647523343,5.532614810732639e-09,0.0009971591643989,-0.0135469557717442,0.0,0.0,0.0,-0.0075555671937763,60.0,1.0240806341171265,-0.0,-6.779438876947097e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848937988281,0.0,0.0,9.367492748424412e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850158691406,0.0,0.0,9.864423191174863e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.0,0.0,7.285831088665873e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48492431640625,0.0,0.0,9.86442100838758e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847717285156,0.0,0.0,0.0004679254489019,284.5125427246094,294.1499938964844,286.126953125,282.26300048828125,286.94305419921875,286.3666381835937,284.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980995673686,5.641930478361701e-09,0.0009980939794331,-0.0138333346694707,0.0,0.0,0.0,-0.0076097594574093,60.0,1.0095103979110718,-0.0,-6.792156881374467e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855651855469,0.0,0.0,9.376135130878538e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856872558594,0.0,0.0,9.873523958958684e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48565673828125,0.0,0.0,7.292552618309855e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.485595703125,0.0,0.0,9.8735217761714e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,0.0004683571460191,284.5132751464844,294.1499938964844,286.1063537597656,282.2587890625,286.9356384277344,286.3394775390625,284.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990202961489,5.749599019111429e-09,0.0009990145917981,-0.0141153950244188,0.0,0.0,0.0,-0.0076631354168057,60.0,0.9953404664993286,-0.0,-6.80469511848969e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862670898437,0.0,0.0,9.38469820539467e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48638916015625,0.0,0.0,9.882541780825704e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.486328125,0.0,0.0,7.299213029909879e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862670898437,0.0,0.0,9.88253959803842e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861145019531,0.0,0.0,0.0004687848850153,284.51397705078125,294.1499938964844,286.0867004394531,282.25518798828125,286.9281005859375,286.31256103515625,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999325266107,5.856284346350549e-09,0.0009999267058447,-0.0143948774784803,0.0,0.0,0.0,-0.007716023363173,60.0,0.981794536113739,-0.0,-6.817129616365494e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869384765625,0.0,0.0,9.392960055265576e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.487060546875,0.0,0.0,9.891241643344983e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.48699951171875,0.0,0.0,7.305638428078964e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869384765625,0.0,0.0,9.8912394605577e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,0.000469197606435,284.51470947265625,294.1499938964844,286.06805419921875,282.25225830078125,286.9204406738281,286.2861022949219,284.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813092105,5.959215787498806e-09,0.0010008070385083,-0.014664520509541,0.0,0.0,0.0,-0.00776705192402,60.0,0.9688268899917604,-0.0,-6.829137788599837e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48760986328125,0.0,0.0,9.400897397426888e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877319335937,0.0,0.0,9.899600263452156e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877014160156,0.0,0.0,7.311812078114599e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48760986328125,0.0,0.0,9.899598080664872e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,0.0004695940879173,284.5154113769531,294.1499938964844,286.05047607421875,282.2500305175781,286.9126892089844,286.2601928710937,284.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016586165875,6.0581011318561195e-09,0.0010016525629907,-0.0149235622957348,0.0,0.0,0.0,-0.0078160725533962,60.0,0.9565095901489258,-0.0,-6.840683397513203e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.0,0.0,9.408358164364472e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884033203125,0.0,0.0,9.907456114888193e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883728027344,0.0,0.0,7.31761465431191e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883117675781,0.0,0.0,9.907453932100908e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881591796875,0.0,0.0,0.0004699667333625,284.5161437988281,294.1499938964844,286.0340270996094,282.24853515625,286.9048767089844,286.23492431640625,284.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024536168202,6.151048559388528e-09,0.0010024475632235,-0.0151670463383197,0.0,0.0,0.0,-0.0078621516004204,60.0,0.94486004114151,-0.0,-6.851544753772032e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889831542969,0.0,0.0,9.415396198164672e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48907470703125,0.0,0.0,9.91486813290976e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4890441894531,0.0,0.0,7.323089084820822e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889831542969,0.0,0.0,9.914865950122476e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,0.0004703183367382,284.5168762207031,294.1499938964844,286.01873779296875,282.24786376953125,286.8970031738281,286.2103576660156,284.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032035643234,6.2387339738734235e-09,0.0010031972778961,-0.0153967440128326,0.0,0.0,0.0,-0.0079056210815906,60.0,0.9338197112083436,-0.0,-6.861799306534523e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896545410156,0.0,0.0,9.42171536735259e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897766113281,0.0,0.0,9.921522723743692e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897155761719,0.0,0.0,7.328003994189203e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896545410156,0.0,0.0,9.921520540956408e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895324707031,0.0,0.0,0.0004706339968834,284.517578125,294.1499938964844,286.00469970703125,282.2479858398437,286.8890686035156,286.1866760253906,284.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038769105449,6.317465217620111e-09,0.0010038706241175,-0.015602983534336,0.0,0.0,0.0,-0.0079446528106927,60.0,0.9235787987709044,-0.0,-6.87101362473186e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903259277344,0.0,0.0,9.42726037465036e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4904479980469,0.0,0.0,9.927361679729074e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49041748046875,0.0,0.0,7.332316454267129e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903259277344,0.0,0.0,9.92735949694179e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902038574219,0.0,0.0,0.0004709109780378,284.518310546875,294.1499938964844,285.9919738769531,282.2489929199219,286.8810729980469,286.16424560546875,284.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044676018878,6.386543294212288e-09,0.0010044613154605,-0.0157839339226484,0.0,0.0,0.0,-0.0079788966104388,60.0,0.9142650365829468,-0.0,-6.879102443235753e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4909973144531,0.0,0.0,9.43211343837902e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.0,0.0,9.932472312357275e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,7.336091221077368e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49102783203125,0.0,0.0,9.932470129569992e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,0.0004711534129455,284.5190124511719,294.1499938964844,285.9806213378906,282.2508850097656,286.8730773925781,286.14276123046875,284.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049847187474,6.447008260579423e-09,0.0010049783159047,-0.0159423220902681,0.0,0.0,0.0,-0.0080088721588253,60.0,0.905647039413452,-0.0,-6.886187264854017e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,9.435966785531492e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,9.936529386322944e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49176025390625,0.0,0.0,7.33908818801865e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,9.93652720353566e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915466308594,0.0,0.0,0.0004713458765763,284.5197448730469,294.1499938964844,285.9706726074219,282.2537536621094,286.8650207519531,286.1226501464844,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053953155875,6.495007642826067e-09,0.0010053887963294,-0.0160680543631315,0.0,0.0,0.0,-0.0080326674506068,60.0,0.8979785442352295,-0.0,-6.8918140527785e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49237060546875,0.0,0.0,9.438963024877012e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49249267578125,0.0,0.0,9.939684969140215e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.492431640625,0.0,0.0,7.341418677242473e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49237060546875,0.0,0.0,9.939682786352932e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.49224853515625,0.0,0.0,0.0004714955575764,284.5204467773437,294.1499938964844,285.96221923828125,282.2575988769531,286.85699462890625,286.1034545898437,284.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057148756459,6.532338225895273e-09,0.0010057083563879,-0.0161658395081758,0.0,0.0,0.0,-0.0080511756241321,60.0,0.8909879326820374,-0.0,-6.896190996030782e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930419921875,0.0,0.0,9.440800204174592e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931640625,0.0,0.0,9.941619646269828e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931030273437,0.0,0.0,7.342847675317898e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930419921875,0.0,0.0,9.941617463482544e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.492919921875,0.0,0.0,0.0004715873219538,284.52117919921875,294.1499938964844,285.9552917480469,282.2624816894531,286.8489685058594,286.0860290527344,284.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059103369712,6.555222142878847e-09,0.0010059038177132,-0.0162257831543684,0.0,0.0,0.0,-0.0080625191330909,60.0,0.8851615190505981,-0.0,-6.898875426486485e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49371337890625,0.0,0.0,9.441567090107128e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49383544921875,0.0,0.0,9.942427277565002e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938049316406,0.0,0.0,7.343444303842261e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49371337890625,0.0,0.0,9.942425094777718e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935913085937,0.0,0.0,0.0004716256225947,284.5218811035156,294.1499938964844,285.95001220703125,282.2684326171875,286.8409423828125,286.07000732421875,284.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059922933578,6.564777166317981e-09,0.0010059857740998,-0.0162508133798837,0.0,0.0,0.0,-0.0080672577023506,60.0,0.8802321553230286,-0.0,-6.899996662923513e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
