time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286860,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.494384765625,0.0,0.0,9.441659494768828e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945068359375,0.0,0.0,9.942524047801272e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4944763183594,0.0,0.0,7.34351560822688e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4944152832031,0.0,0.0,9.942521865013988e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942626953125,0.0,0.0,0.0004716302501037,284.5226135253906,294.1499938964844,285.9458312988281,282.2752685546875,286.8329772949219,286.0552978515625,284.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060023050755,6.565922472390184e-09,0.0010059957858175,-0.016253812238574,0.0,0.0,0.0,-0.0080678267404437,60.0,0.8760189414024353,-0.0,-6.900130955500573e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950866699219,0.0,0.0,9.441089059691876e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49517822265625,0.0,0.0,9.9419237812981e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951477050781,0.0,0.0,7.343072502408177e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950866699219,0.0,0.0,9.941922326106578e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949645996094,0.0,0.0,0.0004716017574537,284.5233154296875,294.1499938964844,285.9423217773437,282.28277587890625,286.8250427246094,286.0418701171875,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.558817489121793e-09,0.0010059349006041,-0.0162352006882429,0.0,0.0,0.0,-0.0080643035471439,60.0,0.8724919557571411,-0.0,-6.899297488871525e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957580566406,0.0,0.0,9.4399627414532e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.495849609375,0.0,0.0,9.940737800206988e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,7.342195749515668e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957580566406,0.0,0.0,9.940735617419703e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,0.0004715454706456,284.5240173339844,294.1499938964844,285.9394836425781,282.2909240722656,286.81719970703125,286.0301208496094,284.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100582127925,6.544775388306334e-09,0.001005814759992,-0.016198419034481,0.0,0.0,0.0,-0.0080573419108986,60.0,0.8696560859680176,-0.0,-6.897649740267299e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964294433594,0.0,0.0,9.438494453206658e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4965209960937,0.0,0.0,9.939191659213976e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964904785156,0.0,0.0,7.341054151766002e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964294433594,0.0,0.0,9.939189476426692e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963073730469,0.0,0.0,0.0004714721580967,284.52471923828125,294.1499938964844,285.9372863769531,282.2997131347656,286.8093566894531,286.01904296875,284.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056649334728,6.526479801038931e-09,0.0010056584142148,-0.0161504950374364,0.0,0.0,0.0,-0.008048272691667,60.0,0.8671149015426636,-0.0,-6.895503901205302e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,9.43653576541692e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4972229003906,0.0,0.0,9.937128925230354e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,7.339530566241592e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,9.93712674244307e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,0.0004713743110187,284.52545166015625,294.1499938964844,285.9357604980469,282.3091735839844,286.80157470703125,286.0094909667969,284.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054560843855,6.502074878511621e-09,0.0010054495651274,-0.0160865671932697,0.0,0.0,0.0,-0.0080361729487776,60.0,0.8651371002197266,-0.0,-6.892642545608396e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977722167969,0.0,0.0,9.434178355149923e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4978942871094,0.0,0.0,9.934646368492396e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4978332519531,0.0,0.0,7.337697024922818e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977722167969,0.0,0.0,9.93464418570511e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4976501464844,0.0,0.0,0.0004712565569207,284.5261535644531,294.1499938964844,285.9349060058594,282.3193054199219,286.7938842773437,286.0009460449219,284.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005204860121,6.4726983772800395e-09,0.0010051983408629,-0.0160096157342195,0.0,0.0,0.0,-0.0080216098576784,60.0,0.863567590713501,-0.0,-6.889198544968167e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,9.43141058087349e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4985656738281,0.0,0.0,9.931731619872151e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4985046386719,0.0,0.0,7.335544069064781e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,9.931729437084869e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983215332031,0.0,0.0,0.0004711182846222,284.52685546875,294.1499938964844,285.9347229003906,282.3300476074219,286.7862548828125,285.9934387207031,284.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049099801108,6.438212629689133e-09,0.0010049035772681,-0.0159192811697721,0.0,0.0,0.0,-0.0080045135691761,60.0,0.8624382019042969,-0.0,-6.885156267344429e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,9.428319026483224e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,9.928476356435568e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991760253906,0.0,0.0,7.333139365073293e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,9.928474173648284e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989929199219,0.0,0.0,0.0004709638596978,284.5275573730469,294.1499938964844,285.93524169921875,282.3414611816406,286.7786865234375,285.986572265625,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004580873996,6.3996918875375294e-09,0.0010045744711533,-0.0158183760941028,0.0,0.0,0.0,-0.0079854186624288,60.0,0.8616328239440918,-0.0,-6.88064289988688e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,9.42474725889042e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999084472656,0.0,0.0,9.924715413944796e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4998474121094,0.0,0.0,7.33036213205196e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,9.924713231157511e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0,0.0004707854532171,284.5282592773437,294.1499938964844,285.9364318847656,282.3534851074219,286.771240234375,285.9811096191406,284.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042001958936,6.3551932605321335e-09,0.0010041937930509,-0.0157018117606639,0.0,0.0,0.0,-0.0079633584246039,60.0,0.8614641427993774,-0.0,-6.875431068920079e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004577636719,0.0,0.0,9.42092083278112e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,9.92068598861806e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005187988281,0.0,0.0,7.327385537791997e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004577636719,0.0,0.0,9.920683805830775e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5003356933594,0.0,0.0,0.0004705943283624,284.5289611816406,294.1499938964844,285.9383239746094,282.3661804199219,286.76385498046875,285.9762878417969,284.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037925094366,6.307518951587099e-09,0.0010037862230092,-0.015576927922666,0.0,0.0,0.0,-0.0079397251829504,60.0,0.8616258502006531,-0.0,-6.869849045187948e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.416732791578396e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5012512207031,0.0,0.0,9.916275303112344e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011901855469,0.0,0.0,7.324128091568127e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.91627312032506e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.0,0.0,0.0004703851009253,284.5296630859375,294.1499938964844,285.94091796875,282.3794860839844,286.7565612792969,285.9725036621094,284.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033460566774,6.255331808091569e-09,0.0010033398866653,-0.0154402218759059,0.0,0.0,0.0,-0.0079138530418276,60.0,0.8622834086418152,-0.0,-6.863741219831354e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018005371094,0.0,0.0,9.412266808794811e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018920898437,0.0,0.0,9.911572124110536e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018615722656,0.0,0.0,7.320654549403116e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018005371094,0.0,0.0,9.911570668919012e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5016784667969,0.0,0.0,0.0004701620491687,284.5303649902344,294.1499938964844,285.9442443847656,282.3934631347656,286.7493591308594,285.9692687988281,284.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199690538721825e-09,0.0010028643300756,-0.0152944670990109,0.0,0.0,0.0,-0.0078862700611352,60.0,0.8632830381393433,-0.0,-6.857232648371794e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,9.407440666109324e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025634765625,0.0,0.0,9.906490595312788e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025329589844,0.0,0.0,7.316900882869959e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,9.906488412525503e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023498535156,0.0,0.0,0.0004699209530372,284.53106689453125,294.1499938964844,285.9482727050781,282.4080505371094,286.7422790527344,285.9671936035156,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023560607805,6.139558195172867e-09,0.0010023498907685,-0.0151369459927082,0.0,0.0,0.0,-0.0078564593568444,60.0,0.8648935556411743,-0.0,-6.850201828001445e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5031433105469,0.0,0.0,9.402352588949724e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50323486328125,0.0,0.0,9.901131852529944e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5032043457031,0.0,0.0,7.312943489523605e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5031433105469,0.0,0.0,9.90112966974266e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030212402344,0.0,0.0,0.0004696667892858,284.5317687988281,294.1499938964844,285.9530029296875,282.4232482910156,286.7352600097656,285.9656066894531,284.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018140310421,6.076160463663882e-09,0.0010018079774454,-0.014970869757235,0.0,0.0,0.0,-0.0078250309452414,60.0,0.8668563961982727,-0.0,-6.842792998895676e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038146972656,0.0,0.0,9.396996028954165e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50390625,0.0,0.0,9.895491530187428e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038757324219,0.0,0.0,7.308777276193723e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038146972656,0.0,0.0,9.895489347400144e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036926269531,0.0,0.0,0.0004693992377724,284.532470703125,294.1499938964844,285.9584655761719,282.4390869140625,286.7284240722656,285.96502685546875,284.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012431303039,6.009424957653664e-09,0.0010012371931225,-0.0147960493341088,0.0,0.0,0.0,-0.0077919466421008,60.0,0.8693557381629944,-0.0,-6.834999055627122e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50445556640625,0.0,0.0,9.39135643420741e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,9.889552893582731e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5045471191406,0.0,0.0,7.304390601348132e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5044860839844,0.0,0.0,9.889550710795449e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043640136719,0.0,0.0,0.0004691175126936,284.5331420898437,294.1499938964844,285.96466064453125,282.45556640625,286.7216796875,285.9651794433594,284.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006421944126,5.939157166068298e-09,0.0010006362572312,-0.0146119743585586,0.0,0.0,0.0,-0.0077571119181811,60.0,0.8723230957984924,-0.0,-6.826796550285509e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.505126953125,0.0,0.0,9.385457815369592e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052490234375,0.0,0.0,9.883341408567504e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50518798828125,0.0,0.0,7.299803110072389e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.505126953125,0.0,0.0,9.88333922578022e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050354003906,0.0,0.0,0.0004688228946179,284.5338439941406,294.1499938964844,285.9715881347656,282.47265625,286.7150573730469,285.966064453125,284.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000137845054,5.865666619087051e-09,0.0010000079637393,-0.0144194541499018,0.0,0.0,0.0,-0.0077206795103847,60.0,0.875751256942749,-0.0,-6.818223852178562e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.379318362334744e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058898925781,0.0,0.0,9.87687599263154e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.505859375,0.0,0.0,7.2950278990902e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.876873809844255e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50567626953125,0.0,0.0,0.0004685161984525,284.5345458984375,294.1499938964844,285.9792785644531,282.4903869628906,286.70855712890625,285.9674377441406,284.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993597632274,5.789170476333538e-09,0.0009993539424613,-0.0142190596088767,0.0,0.0,0.0,-0.0076827579177916,60.0,0.8795616626739502,-0.0,-6.809305830302037e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,9.372908971272408e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.870126814348625e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50653076171875,0.0,0.0,7.290043140528724e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,9.87012463156134e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50634765625,0.0,0.0,0.0004681960272137,284.53521728515625,294.1499938964844,285.9877014160156,282.5087280273437,286.70220947265625,285.9697570800781,284.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986767545342,5.709316575064349e-09,0.0009986710501834,-0.0140098659321665,0.0,0.0,0.0,-0.0076431701891124,60.0,0.8839899897575378,-0.0,-6.80000269426273e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5071105957031,0.0,0.0,9.366272570332512e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072326660156,0.0,0.0,9.8631382570602e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5071716308594,0.0,0.0,7.284881576197222e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50714111328125,0.0,0.0,9.863136801868676e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50701904296875,0.0,0.0,0.0004678645636886,284.5359191894531,294.1499938964844,285.9968566894531,282.5276794433594,286.69598388671875,285.9725036621094,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979697642847,5.626635601885255e-09,0.0009979641763493,-0.0137932645156979,0.0,0.0,0.0,-0.0076021822169423,60.0,0.8888105154037476,-0.0,-6.790376971821388e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077819824219,0.0,0.0,9.359430987387896e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.50787353515625,0.0,0.0,9.855933603830636e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078430175781,0.0,0.0,7.279559940798208e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077819824219,0.0,0.0,9.855932148639111e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076599121094,0.0,0.0,0.0004675227974075,284.5365905761719,294.1499938964844,286.0068054199219,282.5472412109375,286.68994140625,285.97613525390625,284.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972406551241,5.541394010322165e-09,0.0009972350671887,-0.0135699547827243,0.0,0.0,0.0,-0.0075599239207804,60.0,0.8941850066184998,-0.0,-6.780459926858384e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,9.352376946480943e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.508544921875,0.0,0.0,9.848505578702316e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5085144042969,0.0,0.0,7.274073868757114e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,9.848504123510791e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083312988281,0.0,0.0,0.0004671704373322,284.53729248046875,294.1499938964844,286.0175170898437,282.5674133300781,286.6839904785156,285.980224609375,284.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964891942217,5.453506535246788e-09,0.0009964837227016,-0.0133397094905376,0.0,0.0,0.0,-0.0075163547880947,60.0,0.8999611139297485,-0.0,-6.77024303286089e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.50909423828125,0.0,0.0,9.345104626845568e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,9.840846905717626e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091552734375,0.0,0.0,7.268417539307848e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50909423828125,0.0,0.0,9.840845450526103e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5090026855469,0.0,0.0,0.0004668071633204,284.5379638671875,294.1499938964844,286.02899169921875,282.58819580078125,286.6782531738281,285.9851379394531,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957142174243,5.362895016958191e-09,0.0009957087459042,-0.0131023274734616,0.0,0.0,0.0,-0.0074714343063533,60.0,0.906351923942566,-0.0,-6.75971705277334e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.509765625,0.0,0.0,9.337670053355396e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098571777344,0.0,0.0,9.833017975324763e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,7.262634608196095e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.509765625,0.0,0.0,9.83301579253748e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096435546875,0.0,0.0,0.00046643576934,284.5386657714844,294.1499938964844,286.041259765625,282.6095886230469,286.67266845703125,285.9906005859375,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949220111593,5.2702628927647766e-09,0.0009949167724698,-0.0128596480935812,0.0,0.0,0.0,-0.0074255131185054,60.0,0.9131760597229004,-0.0,-6.748965120095819e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104064941406,0.0,0.0,9.3300492153503e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.510498046875,0.0,0.0,9.824993321672082e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104675292969,0.0,0.0,7.256707613123581e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5104064941406,0.0,0.0,9.824991138884798e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51031494140625,0.0,0.0,0.0004660551203414,284.5393371582031,294.1499938964844,286.0542907714844,282.631591796875,286.6672668457031,285.9967346191406,284.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941100142896,5.175318840144881e-09,0.0009941048920154,-0.0126109095290303,0.0,0.0,0.0,-0.0073784445412456,60.0,0.9205381274223328,-0.0,-6.737953839319746e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110778808594,0.0,0.0,9.322289406554772e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111694335937,0.0,0.0,9.816821693675593e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111389160156,0.0,0.0,7.250672206282616e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110778808594,0.0,0.0,9.816819510888308e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5109558105469,0.0,0.0,0.0004656674864236,284.5400085449219,294.1499938964844,286.068115234375,282.6541748046875,286.6620483398437,286.0034484863281,284.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078637066446845e-09,0.0009932781103998,-0.0123576167970895,0.0,0.0,0.0,-0.0073305154219269,60.0,0.9283788800239564,-0.0,-6.726750001462278e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51171875,0.0,0.0,9.31440299609676e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118103027344,0.0,0.0,9.808516915654764e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51177978515625,0.0,0.0,7.244538574013859e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51171875,0.0,0.0,9.80851546046324e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116271972656,0.0,0.0,0.0004652735660783,284.5406799316406,294.1499938964844,286.0827331542969,282.6773986816406,286.656982421875,286.0106811523437,284.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992442946881,4.9803827728567285e-09,0.0009924379410222,-0.0121002020314335,0.0,0.0,0.0,-0.0072818067856132,60.0,0.9366986751556396,-0.0,-6.715373501720023e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,9.30641035665758e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5124816894531,0.0,0.0,9.800100087886676e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.512451171875,0.0,0.0,7.238321268232539e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,9.800097905099392e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51226806640625,0.0,0.0,0.0004648742906283,284.5413818359375,294.1499938964844,286.0981750488281,282.7012023925781,286.6520690917969,286.0184326171875,284.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.8807970998154815e-09,0.0009915864793583,-0.0118392957374453,0.0,0.0,0.0,-0.0072324378415942,60.0,0.9455285668373108,-0.0,-6.703852761802409e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,9.298312943428756e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,9.791573393158616e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130920410156,0.0,0.0,7.232023926917464e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,9.791571937967092e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129089355469,0.0,0.0,0.0004644698346965,284.54205322265625,294.1499938964844,286.1144104003906,282.7255859375,286.6473999023437,286.0268859863281,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907284984365,4.779915574459892e-09,0.0009907237254083,-0.0115749929100275,0.0,0.0,0.0,-0.0071824262849986,60.0,0.9549587368965148,-0.0,-6.69219204496585e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.513671875,0.0,0.0,9.290176240028812e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137634277344,0.0,0.0,9.783004497876392e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51373291015625,0.0,0.0,7.225694571388885e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.513671875,0.0,0.0,9.783003042684868e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135803222656,0.0,0.0,0.0004640633706003,284.542724609375,294.1499938964844,286.1314392089844,282.7505798339844,286.6429138183594,286.0357971191406,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898615535348,4.678534004654011e-09,0.0009898568969219,-0.011309377849102,0.0,0.0,0.0,-0.0071321669965982,60.0,0.964888870716095,-0.0,-6.680484432308731e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,9.28198205656372e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,9.774375939741732e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,7.219321560114622e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51434326171875,0.0,0.0,9.774373756954446e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,0.0004636540543287,284.5433959960937,294.1499938964844,286.1493225097656,282.7761535644531,286.638671875,286.0453186035156,284.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889884386211,4.57644278029079e-09,0.0009889838984236,-0.0110419001430273,0.0,0.0,0.0,-0.0070815561339259,60.0,0.975365936756134,-0.0,-6.668704344292564e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149841308594,0.0,0.0,9.273800242226572e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150756835937,0.0,0.0,9.765759750735016e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150451660156,0.0,0.0,7.212958007585257e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149841308594,0.0,0.0,9.765758295543492e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,0.0004632453492376,284.5440673828125,294.1499938964844,286.1679992675781,282.80230712890625,286.63458251953125,286.05523681640625,284.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.474508319418646e-09,0.0009881121804937,-0.0107748312875628,0.0,0.0,0.0,-0.0070310225710272,60.0,0.9863248467445374,-0.0,-6.656952677985828e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.515625,0.0,0.0,9.265608241548762e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157165527344,0.0,0.0,9.75713337538764e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,7.206586451502517e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.515625,0.0,0.0,9.757131192600356e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,0.0004628361493814,284.5447082519531,294.1499938964844,286.1875305175781,282.8290710449219,286.6307373046875,286.0657653808594,284.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872438386082,4.372441075872757e-09,0.000987239414826,-0.0105074131861329,0.0,0.0,0.0,-0.0069804238155484,60.0,0.9978504180908204,-0.0,-6.645196748422677e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162658691406,0.0,0.0,9.257474448531866e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.516357421875,0.0,0.0,9.748568118084222e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163269042969,0.0,0.0,7.200260006356984e-05,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162658691406,0.0,0.0,9.7485666628927e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,0.0004624298599082,284.5453796386719,294.1499938964844,286.2078857421875,282.8563842773437,286.6270751953125,286.07666015625,284.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863771265372,4.271108799969171e-09,0.0009863728191703,-0.0102419164031744,0.0,0.0,0.0,-0.0069301882758736,60.0,1.0098425149917605,-0.0,-6.633535321043382e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,9.249398863175884e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,9.740063978824764e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169677734375,0.0,0.0,7.19397867214866e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,9.740062523633242e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.0,0.0,0.0004620264517143,284.5460510253906,294.1499938964844,286.2290954589844,282.8843078613281,286.6236572265625,286.0881652832031,284.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170490175425812e-09,0.000985512509942,-0.0099782887846231,0.0,0.0,0.0,-0.0068803075700998,60.0,1.022492527961731,-0.0,-6.621966264219736e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,9.241421503247692e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51763916015625,0.0,0.0,9.73166388575919e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176086425781,0.0,0.0,7.187774463091046e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,9.731662430567668e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174560546875,0.0,0.0,0.0004616279911715,284.5467224121094,294.1499938964844,286.2511291503906,282.9128112792969,286.6205139160156,286.1001281738281,284.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846667526289,4.071104786618207e-09,0.0009846626780927,-0.009717890061438,0.0,0.0,0.0,-0.0068310378119349,60.0,1.0356838703155518,-0.0,-6.610549263541543e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.233564196620136e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182800292969,0.0,0.0,9.72338966676034e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51824951171875,0.0,0.0,7.181663386290893e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.723388211568816e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180969238281,0.0,0.0,0.000461235496914,284.54736328125,294.1499938964844,286.2740478515625,282.9418640136719,286.6175842285156,286.1125183105469,284.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838294936344,3.973213313912538e-09,0.0009838255355134,-0.0094614038243889,0.0,0.0,0.0,-0.0067825089208781,60.0,1.0494215488433838,-0.0,-6.599312740718234e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5188293457031,0.0,0.0,9.22585095395334e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189208984375,0.0,0.0,9.715267515275627e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5188903808594,0.0,0.0,7.175664359237999e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5188293457031,0.0,0.0,9.715265332488344e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,0.0004608502204064,284.54803466796875,294.1499938964844,286.2978210449219,282.97149658203125,286.6147766113281,286.1252136230469,284.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830076014623,3.8771124089009845e-09,0.0009830036433413,-0.0092096077278256,0.0,0.0,0.0,-0.0067348666489124,60.0,1.0635801553726196,-0.0,-6.588291512343858e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194702148437,0.0,0.0,9.218305785907432e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195617675781,0.0,0.0,9.707321441965178e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51953125,0.0,0.0,7.169795571826398e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194702148437,0.0,0.0,9.707319986773656e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,0.000460473325802,284.5486755371094,294.1499938964844,286.32244873046875,283.001708984375,286.6123352050781,286.13848876953125,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982203753665,3.783108049049133e-09,0.0009821999119594,-0.0089633017778396,0.0,0.0,0.0,-0.0066882651299238,60.0,1.078490972518921,-0.0,-6.577519684469736e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
