time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289200,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201110839844,0.0,0.0,9.210928692482412e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,9.699552902020514e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201721191406,0.0,0.0,7.164057751651853e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201110839844,0.0,0.0,9.699551446828993e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,0.0004601047839969,284.5493469238281,294.1499938964844,286.3479309082031,283.0325012207031,286.6100158691406,286.1520080566406,284.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.6911931289296254e-09,0.0009814137592911,-0.0087224701419472,0.0,0.0,0.0,-0.0066426983103156,60.0,1.09379243850708,-0.0,-6.566995125467656e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,9.20381280593574e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,9.692059393273668e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,7.158522930694744e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,9.692057938082144e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,0.0004597493389155,284.54998779296875,294.1499938964844,286.37432861328125,283.0638427734375,286.60809326171875,286.1661682128906,284.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806593880057,3.602538489744232e-09,0.0009806557791307,-0.0084901787340641,0.0,0.0,0.0,-0.0065987487323582,60.0,1.1099127531051636,-0.0,-6.556852838457419e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213928222656,0.0,0.0,9.196886094287038e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,9.684765245765448e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,7.153135811677203e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213928222656,0.0,0.0,9.684763790573923e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52130126953125,0.0,0.0,0.0004594033525791,284.5506591796875,294.1499938964844,286.4015808105469,283.0957336425781,286.6062927246094,286.1805419921875,284.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097992119845,3.516237523371046e-09,0.0009799177059903,-0.0082640536129474,0.0,0.0,0.0,-0.0065559647046029,60.0,1.1264088153839111,-0.0,-6.54698695257139e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,9.19024969334714e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220947265625,0.0,0.0,9.677777416072786e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220947265625,0.0,0.0,7.147974247345701e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,9.677775960881264e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219421386719,0.0,0.0,0.0004590718599501,284.5513000488281,294.1499938964844,286.4297180175781,283.1282043457031,286.6048583984375,286.19549560546875,284.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792143246158,3.4335629894854947e-09,0.0009792108321562,-0.0080474289134144,0.0,0.0,0.0,-0.0065149799920618,60.0,1.1436982154846191,-0.0,-6.537542418527664e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,9.183818474411964e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,9.671004227129744e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,7.14297202648595e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,9.67100277193822e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225524902344,0.0,0.0,0.0004587505827657,284.55194091796875,294.1499938964844,286.4587707519531,283.16119384765625,286.6036071777344,286.210693359375,284.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353429534058705e-09,0.0009785253787413,-0.0078374622389674,0.0,0.0,0.0,-0.006475253496319,60.0,1.1613550186157229,-0.0,-6.52839489134749e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,9.17777797440067e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233764648437,0.0,0.0,9.664644312579183e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233459472656,0.0,0.0,7.138273940654472e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,9.664642857387662e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.523193359375,0.0,0.0,0.0004584488924592,284.5526123046875,294.1499938964844,286.4887084960937,283.1947631835937,286.6027526855469,286.2265014648437,284.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778853273019,3.278178395405007e-09,0.0009778820676729,-0.0076402863487601,0.0,0.0,0.0,-0.0064379489049315,60.0,1.1799062490463257,-0.0,-6.519810114014035e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52392578125,0.0,0.0,9.17196084628813e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,9.658518683863804e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52398681640625,0.0,0.0,7.133749750209972e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52392578125,0.0,0.0,9.65851722867228e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,0.0004581582907121,284.5532531738281,294.1499938964844,286.5195617675781,283.2288818359375,286.60211181640625,286.2426452636719,284.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772656485438,3.2057034804466862e-09,0.0009772623889148,-0.0074503836221992,0.0,0.0,0.0,-0.006402020342648,60.0,1.1989113092422483,-0.0,-6.511547923082618e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245666503906,0.0,0.0,9.166499512502924e-05,298.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246276855469,0.0,0.0,9.652767039369792e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52459716796875,0.0,0.0,7.129502046154812e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245666503906,0.0,0.0,9.652765584178268e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52447509765625,0.0,0.0,0.0004578855005092,284.55389404296875,294.1499938964844,286.55133056640625,283.2635192871094,286.6017761230469,286.2592468261719,284.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097668368835,3.1376581333120157e-09,0.0009766805451363,-0.0072720875032246,0.0,0.0,0.0,-0.0063682869076728,60.0,1.2185863256454468,-0.0,-6.503795191292738e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.161356138065456e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252685546875,0.0,0.0,9.647350816521794e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252380371094,0.0,0.0,7.125500997062773e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.647349361330272e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52508544921875,0.0,0.0,0.0004576285427901,284.5545349121094,294.1499938964844,286.5840148925781,283.2987365722656,286.6016845703125,286.27618408203125,284.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761353721842,3.0735733957953926e-09,0.0009761322871781,-0.0071041686460375,0.0,0.0,0.0,-0.0063365162350237,60.0,1.238821506500244,-0.0,-6.496497917396482e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,9.156541636912152e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259094238281,0.0,0.0,9.64228092925623e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52587890625,0.0,0.0,7.121756789274514e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,9.642279474064708e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257263183594,0.0,0.0,0.0004573880869429,284.55517578125,294.1499938964844,286.6176147460937,283.33447265625,286.6019287109375,286.2936096191406,284.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756225626915,3.013594707113043e-09,0.0009756195941008,-0.0069470079615712,0.0,0.0,0.0,-0.0063067828305065,60.0,1.2597150802612305,-0.0,-6.489671733334036e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52642822265625,0.0,0.0,9.152098937192932e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265197753906,0.0,0.0,9.63760248851031e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5264892578125,0.0,0.0,7.118301437003538e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5264587402344,0.0,0.0,9.637601033318788e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.0,0.0,0.0004571661411318,284.5558166503906,294.1499938964844,286.65216064453125,283.3707275390625,286.6024169921875,286.3114624023437,284.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751489851623,2.958242095729701e-09,0.0009751460165716,-0.0068019684404134,0.0,0.0,0.0,-0.0062793409451842,60.0,1.2812247276306152,-0.0,-6.483375614152467e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,9.148013486992568e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,9.633300214773044e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,7.115123298717663e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,9.63329875958152e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269775390625,0.0,0.0,0.0004569620650727,284.55645751953125,294.1499938964844,286.6876525878906,283.40753173828125,286.6032409667969,286.3298034667969,284.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747137664817,2.907336815738404e-09,0.0009747108560986,-0.0066685816273093,0.0,0.0,0.0,-0.0062541058287024,60.0,1.3034298419952393,-0.0,-6.477587533026964e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276794433594,0.0,0.0,9.144308569375426e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,9.62939884630032e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277404785156,0.0,0.0,7.112242019502446e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,9.629397391108796e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,0.0004567770229186,284.5570983886719,294.1499938964844,286.7240600585937,283.4448547363281,286.6043701171875,286.3486022949219,284.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743188275024,2.861181735980267e-09,0.000974315975327,-0.0065476424060761,0.0,0.0,0.0,-0.0062312236987054,60.0,1.3262509107589722,-0.0,-6.472342306551583e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,9.140970360022038e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.625883103581144e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52838134765625,0.0,0.0,7.109645230229944e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,9.625881648389624e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282287597656,0.0,0.0,0.0004566102579701,284.5577392578125,294.1499938964844,286.76141357421875,283.4826965332031,286.6058044433594,286.36798095703125,284.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739632951095,2.819587230362684e-09,0.0009739604429341,-0.006438651587814,0.0,0.0,0.0,-0.0062106042169034,60.0,1.349759221076965,-0.0,-6.467617197358777e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289306640625,0.0,0.0,9.13804178708233e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290222167969,0.0,0.0,9.622799552744254e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52899169921875,0.0,0.0,7.107367855496705e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289611816406,0.0,0.0,9.622798097552732e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,0.0004564639530144,284.5583801269531,294.1499938964844,286.7997436523437,283.5210876464844,286.6075439453125,286.3878479003906,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736510110087,2.783101082926009e-09,0.000973648217041,-0.0063430466689169,0.0,0.0,0.0,-0.0061925156041979,60.0,1.3739124536514282,-0.0,-6.463473312123824e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,9.135496657108888e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296325683594,0.0,0.0,9.620119817554952e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296325683594,0.0,0.0,7.105388795025647e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,9.620118362363428e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,0.0004563368565868,284.5590209960937,294.1499938964844,286.8390197753906,283.5599670410156,286.6096496582031,286.40838623046875,284.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733800543472,2.751395555833369e-09,0.0009733772603794,-0.0062599685043096,0.0,0.0,0.0,-0.0061767986044287,60.0,1.398774266242981,-0.0,-6.459873702624463e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,9.133373532677068e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302734375,0.0,0.0,9.617883915780112e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302429199219,0.0,0.0,7.103737152647227e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,9.617882460588588e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53009033203125,0.0,0.0,0.0004562308022286,284.55963134765625,294.1499938964844,286.8792724609375,283.5993347167969,286.612060546875,286.4295654296875,284.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731537429615,2.724941383647206e-09,0.0009731510072015,-0.006190650165081,0.0,0.0,0.0,-0.006163683719933,60.0,1.424331545829773,-0.0,-6.456871659565877e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.1316549514886e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308837890625,0.0,0.0,9.616073657525705e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,7.10239983163774e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.61607220233418e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,0.0004561449168249,284.5602722167969,294.1499938964844,286.92047119140625,283.6392517089844,286.6148376464844,286.4513854980469,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729705634526,2.7035245153683722e-09,0.0009729678859002,-0.0061345309950411,0.0,0.0,0.0,-0.0061530661769211,60.0,1.4505559206008911,-0.0,-6.454440892866843e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,9.13037802092731e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315246582031,0.0,0.0,9.614729060558602e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.531494140625,0.0,0.0,7.101406663423404e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,9.61472760536708e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,0.0004560811503324,284.5609130859375,294.1499938964844,286.9626770019531,283.6796569824219,286.6178894042969,286.4739074707031,284.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728342993184,2.687615463514703e-09,0.000972831621766,-0.00609284453094,0.0,0.0,0.0,-0.0061451783403754,60.0,1.4774620532989502,-0.0,-6.452636114318011e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.12950563360937e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321350097656,0.0,0.0,9.613810834707692e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321044921875,0.0,0.0,7.100728544173762e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320739746094,0.0,0.0,9.61380937951617e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0,0.0004560375818982,284.5615234375,294.1499938964844,287.0058288574219,283.7205505371094,286.621337890625,286.49725341796875,284.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727414580993,2.676744825791388e-09,0.0009727387805469,-0.0060643595643341,0.0,0.0,0.0,-0.0061397901736199,60.0,1.5050911903381348,-0.0,-6.451402612128733e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.050000000745058,9.129107638727874e-05,298.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5327453613281,0.0,0.050000000745058,9.613391739549117e-05,298.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.0,0.050000000745058,7.10041931597516e-05,298.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.050000000745058,9.613390284357592e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.050000000745058,0.000456017703982,284.5621643066406,291.1499938964844,287.04998779296875,283.7619323730469,286.6250915527344,286.5213928222656,284.704833984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726988500915,2.671787679986437e-09,0.0009726962307468,-0.0060513708740472,0.0,0.0,0.0,-0.0061373319476842,60.0,1.5334612131118774,-0.0,-6.450840572824745e-08,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6342577934265137,0.050000000745058,0.0408345386385917,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6342577934265137,0.050000000745058,0.0430007390677928,298.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6342577934265137,0.050000000745058,0.0317602008581161,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6342577934265137,0.050000000745058,0.0430007353425025,298.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.6342577934265137,0.050000000745058,0.2039769738912582,284.6868896484375,291.1499938964844,287.0957336425781,283.8036499023437,293.8486633300781,295.67108154296875,284.8636169433594,1.0,0.1097202524542808,0.0687234103679657,0.0687234103679657,1.0,1.0,-0.4365289211273193,0.0001783243351383,0.4363505840301513,-0.1359058171510696,0.0,0.0,0.0,10.143681526184082,60.0,1230.7220458984375,-0.0,12.276846885681152,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.6310927271842957,0.050000000745058,0.0452289581298828,298.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.6310927271842957,0.050000000745058,0.0476282723248004,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.6310927271842957,0.050000000745058,0.0351780802011489,297.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.6310927271842957,0.050000000745058,0.0476282723248004,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.6310927271842957,0.050000000745058,0.2259280085563659,285.4593200683594,291.1499938964844,287.1435241699219,283.8454895019531,294.8430480957031,298.0760803222656,286.1340026855469,1.0,0.1210905909538269,0.1374468207359314,0.1374468207359314,1.0,1.0,-0.481945663690567,0.0094269961118698,0.472518652677536,-0.1363163590431213,0.0,0.0,0.0,12.504634857177734,60.0,2524.183837890625,-0.0,16.677963256835938,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.5985463261604309,0.050000000745058,0.0455354377627372,298.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.5985463261604309,0.050000000745058,0.0479510091245174,298.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.5985463261604309,0.050000000745058,0.0354164503514766,297.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.5985463261604309,0.050000000745058,0.0479510091245174,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.5985463261604309,0.050000000745058,0.2274589389562606,286.7252197265625,291.1499938964844,287.193359375,283.88751220703125,294.8484191894531,298.1611022949219,287.27215576171875,1.0,0.1313076019287109,0.2061702460050583,0.2061702460050583,1.0,1.0,-0.4851883351802826,0.0248718187212944,0.4603165090084076,-0.1216674968600273,0.0,0.0,0.0,16.250961303710938,60.0,2647.19189453125,-0.0,19.964244842529297,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5940856933594,0.5708262920379639,0.050000000745058,0.0456814728677272,297.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5940856933594,0.5708262920379639,0.050000000745058,0.0481047928333282,298.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5940856933594,0.5708262920379639,0.050000000745058,0.0355300344526767,297.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5940856933594,0.5708262920379639,0.050000000745058,0.0481047928333282,298.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5940856933594,0.5708262920379639,0.050000000745058,0.2281884253025055,287.68359375,291.1499938964844,287.2451171875,283.9295959472656,294.8385009765625,298.1278076171875,288.088623046875,1.0,0.1405959725379943,0.2748936414718628,0.2748936414718628,1.0,1.0,-0.4867451190948486,0.0430768951773643,0.4436682164669037,-0.1039029583334922,0.0,0.0,0.0,20.02544212341309,60.0,2459.61962890625,-0.0,23.18906593322754,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.5490947365760803,0.050000000745058,0.0458189696073532,297.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.5490947365760803,0.050000000745058,0.0482495799660682,298.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.5490947365760803,0.050000000745058,0.0356369763612747,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.5490947365760803,0.050000000745058,0.0482495799660682,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.5490947365760803,0.050000000745058,0.2288752347230911,288.4393005371094,291.1499938964844,287.2987060546875,283.9718017578125,294.8544311523437,298.12451171875,288.78924560546875,1.0,0.1489973217248916,0.3436170518398285,0.3436170518398285,1.0,1.0,-0.4882102310657501,0.0696767717599868,0.418533444404602,-0.0777556002140045,0.0,0.0,0.0,23.69980430603028,60.0,2234.83984375,-0.0,26.341020584106445,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0466003417969,0.5323132872581482,0.050000000745058,0.0459504909813404,297.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0466003417969,0.5323132872581482,0.050000000745058,0.0483880788087844,298.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0466003417969,0.5323132872581482,0.050000000745058,0.0357392691075801,297.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0466003417969,0.5323132872581482,0.050000000745058,0.0483880788087844,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0466003417969,0.5323132872581482,0.050000000745058,0.2295322120189666,289.11163330078125,291.1499938964844,287.3541259765625,284.0140380859375,294.87799072265625,298.1374206542969,289.4326171875,1.0,0.1565550714731216,0.4748936593532562,0.4748936593532562,0.9981691241264344,1.0,-0.4896121621131897,0.1321148127317428,0.3574973344802856,-0.015907984226942,0.0,0.0,0.0,27.22506332397461,60.0,2019.419677734375,-0.0,29.370689392089844,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6697692871094,0.5194528102874756,0.050000000745058,0.0460743494331836,297.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6697692871094,0.5194528102874756,0.050000000745058,0.0485185086727142,298.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6697692871094,0.5194528102874756,0.050000000745058,0.0358356051146984,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6697692871094,0.5194528102874756,0.050000000745058,0.0485185086727142,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6697692871094,0.5194528102874756,0.050000000745058,0.2301509231328964,289.7291564941406,291.1499938964844,287.4112243652344,284.05633544921875,294.3597106933594,298.15838623046875,290.0158996582031,1.0,0.1633246093988418,0.6061702370643616,0.6061702370643616,0.9963382482528688,1.0,-0.4909315705299377,0.1828319281339645,0.3080996572971344,0.0343003422021865,0.0,0.0,0.0,30.544004440307617,60.0,1744.4908447265625,-0.0,32.24162292480469,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.509520947933197,0.050000000745058,0.046189721673727,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.509520947933197,0.050000000745058,0.0486400015652179,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.509520947933197,0.050000000745058,0.0359253399074077,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.509520947933197,0.050000000745058,0.0486400015652179,298.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.509520947933197,0.050000000745058,0.2307272255420684,290.2462463378906,291.1499938964844,287.4700012207031,284.0986328125,293.7883605957031,298.1835327148437,290.4585876464844,1.0,0.1693746745586395,0.7374468445777893,0.7374468445777893,0.994507372379303,1.0,-0.4921608865261078,0.2055348306894302,0.2866260707378387,0.0566373988986015,0.0,0.0,0.0,33.63236618041992,60.0,1379.2784423828125,-0.0,34.93451690673828,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968017578125,0.5017305612564087,0.050000000745058,0.0462959669530391,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968017578125,0.5017305612564087,0.050000000745058,0.0487518832087516,298.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968017578125,0.5017305612564087,0.050000000745058,0.0360079742968082,297.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968017578125,0.5017305612564087,0.050000000745058,0.0487518832087516,298.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968017578125,0.5017305612564087,0.050000000745058,0.2312579452991485,290.6332397460937,291.1499938964844,287.5303039550781,284.14093017578125,293.6144714355469,298.2096862792969,290.80499267578125,1.0,0.1747494339942932,0.8687233924865723,0.8687233924865723,0.992676556110382,1.0,-0.4932930171489715,0.2134227454662323,0.2798702716827392,0.0642474219202995,0.0,0.0,0.0,36.47471618652344,60.0,1122.1378173828125,-0.0,37.4285888671875,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.4954381883144378,0.050000000745058,0.046393446624279,297.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.4954381883144378,0.050000000745058,0.0488545335829257,298.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.4954381883144378,0.050000000745058,0.0360837914049625,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.4954381883144378,0.050000000745058,0.0488545335829257,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.4954381883144378,0.050000000745058,0.2317448854446411,290.9669189453125,291.1499938964844,287.5921325683594,284.18316650390625,293.57244873046875,298.2188415527344,291.1255798339844,1.0,0.17952860891819,1.0,1.0,0.9908456802368164,1.0,-0.4943317472934723,0.2164209485054016,0.277910828590393,0.0670133754611015,0.0,0.0,0.0,39.08204650878906,60.0,953.0830078125,-0.0,39.72756576538086,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.4902188181877136,0.050000000745058,0.0464820824563503,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.4902188181877136,0.050000000745058,0.0489478707313537,298.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.4902188181877136,0.050000000745058,0.0361527316272258,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.4902188181877136,0.050000000745058,0.0489478707313537,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.4902188181877136,0.050000000745058,0.2321876287460327,291.277099609375,291.1499938964844,287.6553649902344,284.2253723144531,293.5888366699219,298.2190246582031,291.42401123046875,1.0,0.1837581992149353,1.0,1.0,0.9905789494514464,1.0,-0.4952762424945831,0.2169118821620941,0.278364360332489,0.0673085078597068,0.0,0.0,0.0,41.45254135131836,60.0,831.379638671875,-0.0,41.82656097412109,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.4857644140720367,0.050000000745058,0.0465621910989284,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.4857644140720367,0.050000000745058,0.0490322299301624,298.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.4857644140720367,0.050000000745058,0.0362150371074676,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.4857644140720367,0.050000000745058,0.0490322299301624,298.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.4857644140720367,0.050000000745058,0.2325877845287323,291.5631103515625,290.6499938964844,287.7199401855469,284.2674865722656,293.6180725097656,298.2201538085937,291.6971435546875,1.0,0.1874923557043075,1.0,1.0,0.9903122782707214,1.0,-0.4961298406124115,0.2172678560018539,0.2788619995117187,0.0674944594502449,0.0,0.0,0.0,43.59511184692383,48.0,734.9833984375,-0.0,43.73043441772461,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79803466796875,0.4837364852428436,0.050000000745058,0.0465995520353317,297.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79803466796875,0.4837364852428436,0.050000000745058,0.0490715727210044,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79803466796875,0.4837364852428436,0.050000000745058,0.0362440980970859,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.79803466796875,0.4837364852428436,0.050000000745058,0.0490715727210044,298.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79803466796875,0.4837364852428436,0.050000000745058,0.232774406671524,291.8226623535156,290.6499938964844,287.7857666015625,284.3094787597656,293.6484375,298.22247314453125,291.9430847167969,1.0,0.1888878494501114,1.0,1.0,0.9900455474853516,1.0,-0.4965282082557678,0.2174283266067505,0.2790998816490173,0.0676002725958824,0.0,0.0,0.0,44.59460067749024,48.0,652.2942504882812,-0.0,44.62074279785156,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.4834856390953064,0.050000000745058,0.0466041974723339,297.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.4834856390953064,0.050000000745058,0.0490764640271663,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.4834856390953064,0.050000000745058,0.0362477079033851,297.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.4834856390953064,0.050000000745058,0.0490764640271663,298.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0335998535156,0.4834856390953064,0.050000000745058,0.2327976077795028,292.0556640625,290.1499938964844,287.8528137207031,284.3513488769531,293.6797180175781,298.2256774902344,292.16314697265625,1.0,0.1889339089393615,1.0,1.0,0.9897788763046264,1.0,-0.4965777993202209,0.2174395769834518,0.2791382372379303,0.0676434263586998,0.0,0.0,0.0,44.7192497253418,36.0,579.5641479492188,-0.0,44.73185348510742,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2435607910156,0.4847113788127899,0.050000000745058,0.0465815439820289,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2435607910156,0.4847113788127899,0.050000000745058,0.049052607268095,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2435607910156,0.4847113788127899,0.050000000745058,0.0362300872802734,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2435607910156,0.4847113788127899,0.050000000745058,0.049052607268095,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2435607910156,0.4847113788127899,0.050000000745058,0.2326844483613968,292.26324462890625,290.1499938964844,287.9209899902344,284.39306640625,293.7118225097656,298.2296142578125,292.3592224121094,1.0,0.1877318024635315,1.0,1.0,0.9895121455192566,1.0,-0.4963365197181701,0.2173256129026413,0.27901092171669,0.0676359683275222,0.0,0.0,0.0,44.11393737792969,36.0,515.95703125,-0.0,44.19236755371094,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.4872095882892608,0.050000000745058,0.046535849571228,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.4872095882892608,0.050000000745058,0.0490044876933097,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.4872095882892608,0.050000000745058,0.0361945480108261,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.4872095882892608,0.050000000745058,0.0490044876933097,298.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.4872095882892608,0.050000000745058,0.2324561923742294,292.4488220214844,289.6499938964844,287.9902038574219,284.4346008300781,293.74432373046875,298.2341003417969,292.53466796875,1.0,0.1854563653469085,1.0,1.0,0.9876530766487122,1.0,-0.4958497285842895,0.2171279042959213,0.278721809387207,0.0676091313362121,0.0,0.0,0.0,42.89255142211914,25.0,460.220703125,-0.0,43.10536575317383,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
