time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291420,298.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.598876953125,0.4907475113868713,0.050000000745058,0.0464728139340877,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.598876953125,0.4907475113868713,0.050000000745058,0.0489381104707717,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.598876953125,0.4907475113868713,0.050000000745058,0.0361455231904983,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.598876953125,0.4907475113868713,0.050000000745058,0.0489381104707717,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.598876953125,0.4907475113868713,0.050000000745058,0.2321413308382034,292.6146545410156,289.6499938964844,288.06036376953125,284.4759521484375,293.7773132324219,298.2389831542969,292.691650390625,1.0,0.1823636144399643,1.0,1.0,0.985793948173523,1.0,-0.4951781332492828,0.216851532459259,0.2783266007900238,0.0675540938973426,0.0,0.0,0.0,41.20753860473633,25.0,411.6124572753906,-0.0,41.6091423034668,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74957275390625,0.495328813791275,0.050000000745058,0.0463952310383319,297.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.74957275390625,0.495328813791275,0.050000000745058,0.0488564148545265,298.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.74957275390625,0.495328813791275,0.050000000745058,0.0360851809382438,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74957275390625,0.495328813791275,0.050000000745058,0.0488564148545265,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.74957275390625,0.495328813791275,0.050000000745058,0.231753796339035,292.76373291015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8108215332031,298.2441101074219,292.8329772949219,1.0,0.1785035878419876,1.0,1.0,0.9839348793029784,1.0,-0.4943517446517944,0.2165073752403259,0.2778443694114685,0.0674755871295929,0.0,0.0,0.0,39.13362503051758,25.0,369.178955078125,-0.0,39.772987365722656,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88604736328125,0.5070635080337524,0.050000000745058,0.0462214834988117,297.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88604736328125,0.5070635080337524,0.050000000745058,0.0486734472215175,298.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9073791503906,0.7117622494697571,0.1787763684988021,0.0904912799596786,297.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88604736328125,0.5070635080337524,0.050000000745058,0.0486734472215175,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.88604736328125,0.5070635080337524,0.050000000745058,0.2308858782052993,292.9015197753906,289.1499938964844,288.203369140625,284.5579528808594,293.8535461425781,298.2522277832031,292.9683837890625,1.0,0.1764323115348816,1.0,1.0,0.9820757508277892,1.0,-0.5579115748405457,0.2436718493700027,0.3142397105693817,0.0793961063027381,0.0,0.0,0.0,34.98213195800781,25.0,347.1175537109375,-0.0,43.068058013916016,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0394287109375,0.5161005854606628,0.050000000745058,0.0461107119917869,297.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0394287109375,0.5161005854606628,0.050000000745058,0.0485568009316921,298.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.076416015625,0.8043093681335449,0.1817997843027115,0.1252358555793762,297.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0394287109375,0.5161005854606628,0.050000000745058,0.0485568009316921,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0394287109375,0.5161005854606628,0.050000000745058,0.2303325533866882,293.0610046386719,288.6499938964844,288.2760314941406,284.5985717773437,293.8956604003906,298.2418518066406,293.12353515625,1.0,0.1750382333993911,1.0,1.0,0.9802166819572448,1.0,-0.5985679626464844,0.2607251107692718,0.3378428220748901,0.0881379693746566,0.0,0.0,0.0,32.36738586425781,25.0,342.67388916015625,-0.0,45.13833999633789,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1805419921875,0.5249704122543335,0.1670767664909362,0.0472310446202755,297.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1805114746094,0.5198237895965576,0.050000000745058,0.0485139451920986,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2106018066406,0.8176109194755554,0.1857495456933975,0.1291353851556778,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1805114746094,0.5198237895965576,0.050000000745058,0.0485139451920986,298.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1805114746094,0.5198237895965576,0.050000000745058,0.2301292717456817,293.1988220214844,288.6499938964844,288.349365234375,284.6388854980469,293.9084167480469,298.2261962890625,293.2470397949219,1.0,0.1736200153827667,1.0,1.0,0.9352471232414246,1.0,-0.6042250394821167,0.2641414105892181,0.3400836586952209,0.0901362299919128,0.0,0.0,0.0,31.32789421081543,25.0,308.4807434082031,-0.0,44.73161315917969,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3309326171875,0.8164036273956299,0.1702880412340164,0.1436509490013122,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3029479980469,0.5491296648979187,0.050000000745058,0.048248503357172,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3336181640625,0.8610737919807434,0.1908884048461914,0.1321740895509719,297.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3029479980469,0.5491296648979187,0.050000000745058,0.048248503357172,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3029479980469,0.5491296648979187,0.050000000745058,0.2288701236248016,293.3245849609375,288.1499938964844,288.4233093261719,284.6789245605469,293.9205322265625,298.19696044921875,293.369873046875,1.0,0.1742916107177734,1.0,1.0,0.890277624130249,1.0,-0.7214531898498535,0.3154983222484588,0.4059548377990722,0.1180440783500671,0.0,0.0,0.0,25.64777374267578,25.0,294.751953125,-0.0,52.79907989501953,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4444885253906,0.8495399951934814,0.171962559223175,0.0740261673927307,297.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4328308105469,0.922237753868103,0.1544758081436157,0.0989041328430175,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4442749023437,0.8495399951934814,0.1971347033977508,0.0575759075582027,297.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.421142578125,0.7239179015159607,0.050000000745058,0.0475973226130008,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4305419921875,0.8894267082214355,0.1571211516857147,0.4242049157619476,293.4427490234375,288.1499938964844,288.497802734375,284.7186279296875,293.8731689453125,298.1091613769531,293.4769592285156,1.0,0.1782240271568298,1.0,1.0,0.8453081250190735,1.0,-0.9825846552848816,0.4368840456008911,0.5457006096839905,0.172312706708908,0.0,0.0,0.0,11.668733596801758,25.0,266.3653564453125,-0.0,62.91254425048828,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5578918457031,0.8863165974617004,0.1783397793769836,0.0965539589524269,297.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5578918457031,0.8863165974617004,0.1579671949148178,0.1016759648919105,298.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5578918457031,0.8863165974617004,0.2070713937282562,0.0750975236296653,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5391845703125,0.6908356547355652,0.050000000745058,0.0476505309343338,298.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5583190917969,0.8863165974617004,0.1605093777179718,0.4823070168495178,293.5618591308594,287.6499938964844,288.5727233886719,284.7580261230469,293.88330078125,298.11602783203125,293.58270263671875,1.0,0.1807895451784134,1.0,1.0,0.8003385663032532,1.0,-0.9804317951202391,0.4353813529014587,0.5450504422187805,0.1898807436227798,0.0,0.0,0.0,13.2815523147583,45.0,234.9166717529297,-0.0,74.37265014648438,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6302490234375,0.8801293969154358,0.1844120770692825,0.0924515649676323,297.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6302490234375,0.8801293969154358,0.1617077589035034,0.0973559468984603,298.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6302490234375,0.8801293969154358,0.2157437801361084,0.0719067677855491,297.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6318359375,0.9674193859100342,0.1487313210964203,0.1263346374034881,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6302490234375,0.8801293969154358,0.1644610911607742,0.4618147015571594,293.6335754394531,287.6499938964844,288.6480407714844,284.7970275878906,293.87774658203125,298.161376953125,293.6488647460937,1.0,0.1872256845235824,1.0,1.0,0.7553690671920776,1.0,-1.0198849439620972,0.4600197374820709,0.5598652362823486,0.2068999260663986,0.0,0.0,0.0,13.503056526184082,45.0,192.39578247070312,-0.0,83.63796997070312,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6757507324219,0.8924643993377686,0.190443605184555,0.1007851809263229,297.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6757507324219,0.8924643993377686,0.1656821370124817,0.1061316430568695,298.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6757507324219,0.8924643993377686,0.2237619757652282,0.078388474881649,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6764831542969,0.9187179803848268,0.150885209441185,0.1150750964879989,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6757507324219,0.8924643993377686,0.1685623526573181,0.5034428238868713,293.6766357421875,287.1499938964844,288.7236633300781,284.835693359375,293.6512756347656,298.1610717773437,293.6756591796875,1.0,0.1957517862319946,1.0,1.0,0.6434603333473206,1.0,-1.0653610229492188,0.5140120983123779,0.5513489842414856,0.2516499757766723,0.0,0.0,0.0,14.583487510681152,65.0,88.24817657470703,-0.0,96.7914810180664,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.897572934627533,0.1959765404462814,0.1044320464134216,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.897572934627533,0.169501706957817,0.1099719703197479,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.897572934627533,0.2310014516115188,0.0812249258160591,297.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6064453125,0.939738392829895,0.1536120027303695,0.1243193298578262,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.897572934627533,0.1724627017974853,0.5216596722602844,293.602294921875,287.1499938964844,288.79949951171875,284.8739318847656,293.0491943359375,298.1581115722656,293.5638427734375,1.0,0.2064414769411087,1.0,1.0,0.5315516591072083,1.0,-1.13005268573761,0.6270067691802979,0.5030458569526672,0.3524354100227356,0.0,0.0,0.0,15.679731369018556,65.0,-182.6125030517578,-0.0,112.09241485595705,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3224182128906,0.9043869972229004,0.2009640336036682,0.1094896048307418,297.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3224182128906,0.9043869972229004,0.1730725169181823,0.115297831594944,298.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3224182128906,0.9043869972229004,0.2375802993774414,0.0851585865020752,297.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3109436035156,0.9850560426712036,0.1554150730371475,0.1465847045183181,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3224182128906,0.9043869972229004,0.1760550439357757,0.5469232797622681,293.3045959472656,286.6499938964844,288.8755187988281,284.91180419921875,292.0301818847656,298.14794921875,293.2118530273437,1.0,0.2191895246505737,1.0,1.0,0.4196429550647735,1.0,-1.2051453590393066,0.809467077255249,0.3956782817840576,0.5199443101882935,0.0,0.0,0.0,17.071475982666016,85.0,-661.1837768554688,-0.0,134.38296508789062,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463073730469,0.916434109210968,0.204838365316391,0.118391253054142,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463073730469,0.916434109210968,0.1759454607963562,0.1246716901659965,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463073730469,0.916434109210968,0.2431367039680481,0.0920820832252502,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.9754911065101624,0.1565709412097931,0.14796844124794,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7463073730469,0.916434109210968,0.1788787990808487,0.5913888216018677,292.71875,286.6499938964844,288.9516296386719,284.94927978515625,290.8656921386719,298.1187744140625,292.5827941894531,1.0,0.233867809176445,1.0,1.0,0.3077342510223388,1.0,-1.289473533630371,1.0335901975631714,0.2558833360671997,0.7269629836082458,0.0,0.0,0.0,18.93944549560547,85.0,-1237.329345703125,-0.0,163.55393981933594,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9800109863281,0.929521918296814,0.2071133106946945,0.1284084618091583,297.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.929521918296814,0.1777228415012359,0.1352202892303466,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9800109863281,0.929521918296814,0.2473317086696624,0.0998732447624206,297.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97076416015625,0.9632096886634828,0.1571423262357711,0.1488350629806518,297.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9800109863281,0.929521918296814,0.1805203706026077,0.6414268016815186,291.9512939453125,286.1499938964844,289.0277404785156,284.9862976074219,289.9721374511719,298.0783386230469,291.813232421875,1.0,0.2503911554813385,1.0,1.0,0.1958255618810653,1.0,-1.3846193552017212,1.248489499092102,0.1361298561096191,0.9223213791847228,0.0,0.0,0.0,21.170806884765625,105.0,-1650.2740478515625,-0.0,201.0843505859375,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.93767112493515,0.2078262865543365,0.1351224035024643,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9916600584983826,0.1775926053524017,0.1686137169599533,298.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.93767112493515,0.2502130568027496,0.105095200240612,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.954149842262268,0.1570504158735275,0.149070456624031,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.9435546398162842,0.1808987855911255,0.6861141324043274,291.2561950683594,286.1499938964844,289.1037902832031,285.0229187011719,289.76348876953125,298.02667236328125,291.1693115234375,1.0,0.2687555253505707,1.0,1.0,0.1566604524850845,1.0,-1.4932291507720947,1.384970784187317,0.1082583218812942,1.0364090204238892,0.0,0.0,0.0,23.539316177368164,105.0,-1619.3829345703125,-0.0,249.482162475586,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894897460937,0.9398106336593628,0.2079000473022461,0.1369682252407074,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821044921875,0.9883665442466736,0.1763042509555816,0.167797565460205,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894897460937,0.9398106336593628,0.2524820864200592,0.1065308451652526,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.787841796875,0.9508723616600036,0.1565784811973571,0.1487995088100433,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78326416015625,0.9846987128257751,0.1799059808254242,0.7853714823722839,290.7704772949219,286.14288330078125,289.1797180175781,285.05908203125,289.45428466796875,297.9669189453125,290.6974792480469,1.0,0.2889507710933685,1.0,1.0,0.1174953430891037,1.0,-1.614681839942932,1.5684244632720947,0.0462573207914829,1.1942657232284546,0.0,0.0,0.0,26.01920890808105,125.0,-1477.8690185546875,-0.0,311.5334777832031,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.314208984375,0.9924766421318054,0.2055708318948745,0.1866109520196914,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.940700888633728,0.1750099062919616,0.1667042225599289,298.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9733485579490662,0.2529157996177673,0.1356419324874878,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240661621094,0.9001045227050781,0.1557089388370514,0.1482812762260437,297.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9470096230506896,0.1777434647083282,0.8048883676528931,290.30694580078125,286.12469482421875,289.2554016113281,285.09478759765625,289.2885437011719,297.9220886230469,290.25115966796875,1.0,0.310097724199295,1.0,1.0,0.0783302262425422,1.0,-1.7242350578308103,1.7179242372512815,0.006310848519206,1.3203953504562378,0.0,0.0,0.0,31.041887283325195,125.0,-1325.364501953125,-0.0,384.9498291015625,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01123046875,0.8649434447288513,0.2006686925888061,0.1833241730928421,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01422119140625,0.8242282271385193,0.1736983805894851,0.1659666150808334,298.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00738525390625,0.9322987198829652,0.2488044202327728,0.1760838478803634,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168762207031,0.7932640910148621,0.1544485390186309,0.1477750390768051,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0139465332031,0.8275094628334045,0.1754635721445083,0.797403872013092,290.0072326660156,286.1065979003906,289.3308410644531,285.13006591796875,289.3275756835937,297.8388061523437,289.98004150390625,1.0,0.3295791745185852,1.0,1.0,0.0391651131212711,1.0,-1.767056941986084,1.7667973041534424,0.000259659049334,1.3628135919570925,0.0,0.0,0.0,44.6021728515625,113.0,-1016.9656982421876,-0.0,448.3727416992188,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8622741699219,0.7934907078742981,0.197302833199501,0.1802083998918533,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8637390136719,0.757530152797699,0.1726239323616027,0.1654054224491119,297.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86041259765625,0.8503668308258057,0.245517149567604,0.1737037003040313,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8651428222656,0.7299939393997192,0.1530645340681076,0.1470900774002075,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636474609375,0.7593345642089844,0.173378437757492,0.7903299331665039,289.8600769042969,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.75982666015625,289.8446350097656,1.0,0.3414534628391266,1.0,1.0,0.0,1.0,-1.7484601736068726,1.7484567165374756,3.431969616940478e-06,1.3477816581726074,0.0,0.0,0.0,59.365047454833984,113.0,-707.6505126953125,-0.0,481.572509765625,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.77490234375,0.7584460973739624,0.195280522108078,0.1782043129205703,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.77569580078125,0.7283204197883606,0.1720052361488342,0.1650297939777374,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7737731933594,0.8163121938705444,0.2440954595804214,0.1724006980657577,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.77655029296875,0.6999049186706543,0.1519125550985336,0.1463108658790588,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.77569580078125,0.7286480069160461,0.1717346459627151,0.783972978591919,289.7735595703125,286.0706787109375,289.48052978515625,285.1991882324219,289.47576904296875,297.7048034667969,289.7644348144531,1.0,0.3498997092247009,1.0,1.0,0.0,1.0,-1.735464334487915,1.7354618310928345,2.4432713416899787e-06,1.3374179601669312,0.0,0.0,0.0,69.82301330566406,101.0,-473.3710021972656,-0.0,504.4031372070313,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269592285156,0.7403709888458252,0.1942461729049682,0.1771100908517837,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7273254394531,0.7123536467552185,0.1717954576015472,0.1649270355701446,297.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72637939453125,0.7970829606056213,0.2438744753599167,0.1720472574234008,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.727783203125,0.6817604899406433,0.1510611176490783,0.145650640130043,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72735595703125,0.7113127112388611,0.1705296486616134,0.7789501547813416,289.7262878417969,286.0528869628906,289.5546569824219,285.2330322265625,289.5498962402344,297.6651611328125,289.72198486328125,1.0,0.3555631041526794,1.0,1.0,0.0,1.0,-1.726773738861084,1.726771354675293,2.419558086330653e-06,1.3304523229599,0.0,0.0,0.0,76.9793701171875,101.0,-298.9627380371094,-0.0,519.9473876953125,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.7311031222343445,0.1939572691917419,0.1766917705535888,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.7031486630439758,0.1719381213188171,0.1650745868682861,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.7870936393737793,0.2444657832384109,0.1723154783248901,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093505859375,0.6717901229858398,0.150519385933876,0.1451694220304489,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.7006856799125671,0.1697339713573455,0.7753115892410278,289.7090148925781,286.03521728515625,289.6282043457031,285.26641845703125,289.6234741210937,297.6361999511719,289.7083740234375,1.0,0.3590052425861358,1.0,1.0,0.0,1.0,-1.7218204736709597,1.721817970275879,2.406041630820255e-06,1.3264423608779907,0.0,0.0,0.0,81.39203643798828,89.0,-169.74856567382812,-0.0,529.7108154296875,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142639160156,0.727193295955658,0.1942284107208252,0.1767722070217132,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.714111328125,0.6992654800415039,0.1723776012659073,0.1654386669397354,297.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7144775390625,0.7833513021469116,0.2456195652484893,0.1729935854673385,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7139587402344,0.6671404242515564,0.1502680033445358,0.1448824107646942,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.714111328125,0.6955166459083557,0.1693022847175598,0.7729811668395996,289.7145080566406,286.0177307128906,289.7011108398437,285.2993469238281,289.6964111328125,297.6148681640625,289.71661376953125,1.0,0.3607016205787658,1.0,1.0,0.0,1.0,-1.7200220823287964,1.7200196981430054,2.401077153990628e-06,1.3249287605285645,0.0,0.0,0.0,83.57929992675781,89.0,-74.19985961914062,-0.0,534.9548950195312,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7355651855469,0.7268919944763184,0.1949003040790558,0.1772039383649826,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352905273437,0.6991355419158936,0.1730525344610214,0.1659785062074661,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.7837958335876465,0.2471551299095153,0.1739373952150344,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.666090190410614,0.1502639949321746,0.1447749733924865,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352294921875,0.6941959261894226,0.1691704988479614,0.7717754244804382,289.7361145019531,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5987548828125,289.7403259277344,1.0,0.36110320687294,1.0,1.0,0.0,1.0,-1.7207422256469729,1.7207398414611816,2.4029066025832435e-06,1.3254085779190063,0.0,0.0,0.0,84.07503509521484,77.0,-2.455703020095825,-0.0,536.87548828125,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.770263671875,0.7296429872512817,0.195908635854721,0.1779272854328155,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7698669433594,0.7022100687026978,0.1739403307437896,0.1666797399520874,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7709350585937,0.7877774238586426,0.2490039765834808,0.1750930249691009,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7693176269531,0.6681013703346252,0.1504919528961181,0.1448433399200439,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.769775390625,0.6961712837219238,0.1693145483732223,0.7716311812400818,289.7710266113281,285.9832763671875,289.8446655273437,285.36376953125,289.8400573730469,297.5868530273437,289.7767333984375,1.0,0.3603951036930084,1.0,1.0,0.0,1.0,-1.7237465381622314,1.7237441539764404,2.4109062906063627e-06,1.327696442604065,0.0,0.0,0.0,83.09960174560547,77.0,49.63677215576172,-0.0,535.9703369140625,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.813720703125,0.7346643209457397,0.1971472203731537,0.1788476109504699,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.813232421875,0.7076783776283264,0.1749875545501709,0.1675046533346176,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8145446777344,0.7944130897521973,0.2510637044906616,0.1763869971036911,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.81256103515625,0.6724598407745361,0.1508998721837997,0.1450541764497757,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131103515625,0.7006247043609619,0.169667899608612,0.7723156213760376,289.8146057128906,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57769775390625,289.82147216796875,1.0,0.3589119911193847,1.0,1.0,0.0,1.0,-1.7284687757492063,1.728466272354126,2.423577825538814e-06,1.3313440084457395,0.0,0.0,0.0,81.08448791503906,65.0,88.6179428100586,-0.0,533.1195678710938,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86444091796875,0.7420140504837036,0.198589026927948,0.1799403131008148,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8638916015625,0.715262234210968,0.1761833280324936,0.1684465557336807,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8653869628906,0.8037022352218628,0.2533086836338043,0.1778009533882141,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.6792287826538086,0.151478037238121,0.1454029679298401,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8637390136719,0.7075321674346924,0.170216366648674,0.7737850546836853,289.8654479980469,285.9496765136719,289.98468017578125,285.4263000488281,289.980224609375,297.5708923339844,289.8730773925781,1.0,0.3567420542240143,1.0,1.0,0.0,1.0,-1.7347906827926636,1.734788179397583,2.4406435841228813e-06,1.3362571001052856,0.0,0.0,0.0,78.14543914794922,65.0,116.37145233154295,-0.0,528.5601806640625,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7515583038330078,0.2001736760139465,0.1811532378196716,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.919189453125,0.724297821521759,0.1774901896715164,0.1694777607917785,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208068847656,0.8149403929710388,0.2556831836700439,0.1792978942394256,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9183349609375,0.6881528496742249,0.1521854698657989,0.1458593010902404,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91900634765625,0.7162126302719116,0.1709100604057312,0.7758496403694153,289.9208679199219,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5657043457031,289.92901611328125,1.0,0.3540908396244049,1.0,1.0,0.0,1.0,-1.7423083782196045,1.742305874824524,2.461053327351692e-06,1.342115879058838,0.0,0.0,0.0,74.55828094482422,53.0,136.5736083984375,-0.0,522.8131103515625,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784851074219,0.7636171579360962,0.2018771320581436,0.1824656128883361,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778747558594,0.7351109981536865,0.1788929253816604,0.1705871224403381,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.8278535604476929,0.2581643462181091,0.1808629482984542,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769592285156,0.6993237137794495,0.153005301952362,0.1464106291532516,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776306152344,0.7263756990432739,0.1717283278703689,0.7784292101860046,289.9795837402344,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.56109619140625,289.9880676269531,1.0,0.351045161485672,1.0,1.0,0.0,1.0,-1.7508529424667358,1.7508504390716553,2.484390961399185e-06,1.3487858772277832,0.0,0.0,0.0,70.44149017333984,53.0,150.81056213378906,-0.0,516.09228515625,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.7785932421684265,0.2036775946617126,0.1838589012622833,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0387268066406,0.7483614087104797,0.1803763657808303,0.1717632412910461,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404357910156,0.8432918190956116,0.2607312500476837,0.1824825406074524,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03778076171875,0.7127353549003601,0.1539204120635986,0.1470436602830886,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384826660156,0.738591730594635,0.1726537346839904,0.7814504504203796,290.0404663085937,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5555419921875,290.04913330078125,1.0,0.3476871252059936,1.0,1.0,0.0,1.0,-1.7602695226669312,1.7602670192718506,2.510274953237968e-06,1.356143832206726,0.0,0.0,0.0,65.90380859375,41.0,160.47972106933594,-0.0,508.5948486328125,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1014404296875,0.7968425154685974,0.2055524587631225,0.1853140294551849,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007995605469,0.7648586630821228,0.1819227486848831,0.1729919463396072,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025390625,0.8623159527778625,0.263362318277359,0.1841428726911544,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0998229980469,0.7274690866470337,0.1549102663993835,0.1477414220571518,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005249023437,0.7537470459938049,0.1736612766981125,0.7848207950592041,290.1025390625,285.88555908203125,290.2518920898437,285.5458374023437,290.2478332519531,297.5511169433594,290.1112976074219,1.0,0.3441001772880554,1.0,1.0,0.0,1.0,-1.770369291305542,1.770366668701172,2.5382241801708005e-06,1.3640403747558594,0.0,0.0,0.0,61.056785583496094,41.0,166.88973999023438,-0.0,500.5109252929688,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640625,0.818234384059906,0.2074876576662063,0.1868195384740829,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.7855491042137146,0.1835205554962158,0.1742642074823379,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651611328125,0.8861173391342163,0.2660435438156128,0.1858352273702621,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16241455078125,0.744985818862915,0.1559614688158035,0.1484929919242859,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631164550781,0.7730110287666321,0.1747335493564605,0.7884700298309326,290.1651306152344,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54754638671875,290.17388916015625,1.0,0.3403370976448059,1.0,1.0,0.0,1.0,-1.7810204029083252,1.781017780303955,2.5679057671368355e-06,1.3723711967468262,0.0,0.0,0.0,55.96987533569336,29.0,170.80661010742188,-0.0,491.9466552734375,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2267761230469,0.8430691361427307,0.2094780206680297,0.1883711218833923,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.8113599419593811,0.1851654350757599,0.1755765676498413,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2278747558594,0.9169105291366576,0.2687685489654541,0.1875555515289306,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251281738281,0.7678304314613342,0.1570690274238586,0.1492942571640014,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.225830078125,0.7977839112281799,0.1758631765842437,0.7923667430877686,290.22784423828125,285.8553161621094,290.3778686523437,285.6029968261719,290.3740234375,297.5447692871094,290.23651123046875,1.0,0.3364218771457672,1.0,1.0,0.0,1.0,-1.792164921760559,1.7921624183654783,2.5991885195253417e-06,1.3810899257659912,0.0,0.0,0.0,50.67123031616211,29.0,172.62794494628906,-0.0,482.9351501464844,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28912353515625,0.8763550519943237,0.2115106284618377,0.189958170056343,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.8417495489120483,0.1868461817502975,0.1769198030233383,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901916503906,0.9590626955032348,0.2715243101119995,0.1892955601215362,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.7985376119613647,0.1582197546958923,0.1501339673995971,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881774902344,0.8280911445617676,0.1770343482494354,0.7964430451393127,290.2901611328125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425720214844,290.2987060546875,1.0,0.3324010372161865,1.0,1.0,0.0,1.0,-1.8036754131317136,1.803672790527344,2.631737970659742e-06,1.3900959491729736,0.0,0.0,0.0,45.21917724609375,25.0,172.966064453125,-0.0,473.5593872070313,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
