time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293460,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3507995605469,0.91594797372818,0.2135800868272781,0.1916131973266601,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3501892089844,0.8771997094154358,0.1885581463575363,0.1783286929130554,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35186767578125,0.996279001235962,0.2743225693702698,0.1910847276449203,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492126464844,0.8311657905578613,0.1594085246324539,0.1510463953018188,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3498840332031,0.861257791519165,0.1782407164573669,0.8008550405502319,290.3518371582031,285.82647705078125,290.4979858398437,285.658447265625,290.494384765625,297.5409240722656,290.3602294921875,1.0,0.3294341266155243,1.0,1.0,0.0,1.0,-1.81536865234375,1.81536602973938,2.6650654945115093e-06,1.3992544412612915,0.0,0.0,0.0,40.59016799926758,25.0,172.04132080078125,-0.0,466.8464050292969,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41180419921875,0.944942057132721,0.2156481742858886,0.1933747380971908,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9015756845474244,0.1902649104595184,0.1798454672098159,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125671386719,0.9964134693145752,0.2778726816177368,0.1779795140028,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101867675781,0.8520303964614868,0.1605962067842483,0.1520716398954391,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.884100079536438,0.1794483810663223,0.8057993650436401,290.4127502441406,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423278808594,290.4208374023437,1.0,0.3262841701507568,1.0,1.0,0.0,1.0,-1.81180202960968,1.8117992877960205,2.6552443159744143e-06,1.3967396020889282,0.0,0.0,0.0,38.0546875,25.0,170.04568481445312,-0.0,456.4986877441406,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4706420898437,0.9679511785507202,0.2177346050739288,0.195170596241951,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700622558594,0.9243400692939758,0.1919864118099212,0.1813947856426239,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4710388183594,0.9917707443237304,0.2825169861316681,0.1647954881191253,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691162109375,0.8706429600715637,0.1618031412363052,0.1531334668397903,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4697570800781,0.9040094017982484,0.1806869655847549,0.8109456896781921,290.4715270996094,285.7991943359375,290.61163330078125,285.7123413085937,290.60821533203125,297.5494079589844,290.4793701171875,1.0,0.3237989842891693,1.0,1.0,0.0,1.0,-1.8069316148757928,1.806928992271424,2.6411637463752413e-06,1.3927747011184692,0.0,0.0,0.0,36.17309188842773,25.0,166.6577911376953,-0.0,447.7923889160156,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5279846191406,0.9875325560569764,0.2198406457901001,0.1969919353723526,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52740478515625,0.9478986859321594,0.1937232762575149,0.1829673945903778,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5279846191406,0.9851295948028564,0.2878992855548858,0.1518805027008056,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264892578125,0.8897886276245117,0.163038432598114,0.1542267948389053,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.527099609375,0.9258425235748292,0.1819657087326049,0.8162972927093506,290.5287780761719,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5595703125,290.5364685058594,1.0,0.3216635882854461,1.0,1.0,0.0,1.0,-1.8032625913619995,1.80325984954834,2.6306556719646323e-06,1.3898404836654663,0.0,0.0,0.0,34.558555603027344,43.0,162.9401092529297,-0.0,440.5560607910156,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58355712890625,0.9952124953269958,0.2219787836074829,0.1988736689090728,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.957919418811798,0.1954877227544784,0.1845995038747787,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.982258439064026,0.2934944331645965,0.1473525911569595,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8982627391815186,0.1643143594264984,0.1553919911384582,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.9356468915939332,0.1832969039678573,0.8220438361167908,290.58428955078125,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57159423828125,290.59185791015625,1.0,0.3227852880954742,1.0,1.0,0.0,1.0,-1.8102960586547847,1.810293436050415,2.650346687005367e-06,1.3951081037521362,0.0,0.0,0.0,34.212928771972656,43.0,158.93673706054688,-0.0,443.8488464355469,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.9950806498527528,0.2241390347480774,0.2008089125156402,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63751220703125,0.9575358629226683,0.1972701847553253,0.1862839758396148,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.9837548732757568,0.2984574735164642,0.1496529281139373,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366577148437,0.8975417613983154,0.1656186431646347,0.1566211134195327,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.9346191883087158,0.1846587210893631,0.8281285762786865,290.6387939453125,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.5803527832031,290.64617919921875,1.0,0.3258664309978485,1.0,1.0,0.0,1.0,-1.8261728286743164,1.8261702060699463,2.695712737477152e-06,1.407442569732666,0.0,0.0,0.0,34.827999114990234,63.0,155.15438842773438,-0.0,455.6796875,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912536621094,0.9878751039505004,0.2263146489858627,0.2027866393327713,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.947708249092102,0.1990646421909332,0.1880097687244415,297.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69122314453125,0.988640308380127,0.3025194108486175,0.1581721901893615,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8885124921798706,0.1669431775808334,0.157900184392929,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6903991699219,0.9237671494483948,0.1860265433788299,0.8344236612319946,290.69195556640625,285.7498779296875,290.81719970703125,285.8157043457031,290.8143310546875,297.58404541015625,290.6991271972656,1.0,0.3309850990772247,1.0,1.0,0.0,1.0,-1.8499311208724976,1.849928379058838,2.764522832876537e-06,1.4259517192840576,0.0,0.0,0.0,36.35228729248047,63.0,151.17575073242188,-0.0,475.6418762207031,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7429504394531,0.9733532667160034,0.2284972667694091,0.204801931977272,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9294647574424744,0.2008641362190246,0.189772680401802,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.9944957494735718,0.3055014908313751,0.1718073785305023,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.873003363609314,0.1682808399200439,0.159224197268486,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.9056756496429444,0.187375858426094,0.8408270478248596,290.74365234375,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5816650390625,290.75054931640625,1.0,0.3378082513809204,1.0,1.0,0.0,1.0,-1.880106329917908,1.8801034688949585,2.8534677767311223e-06,1.449516773223877,0.0,0.0,0.0,38.78207015991211,83.0,146.97396850585938,-0.0,503.2716369628906,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79302978515625,0.950462520122528,0.2306793183088302,0.2068538069725036,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79254150390625,0.9051609635353088,0.202662318944931,0.1915727406740188,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935485839844,0.998816192150116,0.3073590993881225,0.1893119215965271,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.791748046875,0.8528012037277222,0.1696260124444961,0.1605936288833618,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.792236328125,0.8836349844932556,0.1886880844831466,0.8472771048545837,290.7937316894531,285.72808837890625,290.90789794921875,285.8653869628906,290.9053649902344,297.57293701171875,290.8003234863281,1.0,0.3461969792842865,1.0,1.0,0.0,1.0,-1.9151428937911987,1.91513991355896,2.958833192678867e-06,1.4769034385681152,0.0,0.0,0.0,42.23214340209961,83.0,142.48536682128906,-0.0,538.4511108398438,1.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.844970703125,0.9210103750228882,0.2328517735004425,0.208936870098114,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8441772460937,0.8798640370368958,0.2044515013694763,0.1934059411287307,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8464050292969,0.9990000128746032,0.3082764446735382,0.2086254358291626,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8429870605469,0.830597996711731,0.1709713637828827,0.1620045900344848,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8437194824219,0.8588982820510864,0.1899490058422088,0.8537082076072693,290.8462829589844,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5592956542969,290.8848571777344,1.0,0.3557707071304321,1.0,1.0,0.0,1.0,-1.9524550437927248,1.9524519443511963,3.073455900448608e-06,1.506072998046875,0.993289053440094,0.993289053440094,0.0,46.74551010131836,101.0,-559.7149047851562,-0.0,580.0482177734375,1.0,287.8463439941406,286.7380065917969,290.24969482421875,291.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,3034.34521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0336718745529651,1.0,0.0,0.0,0.4759137332439422,0.4759288132190704,2.4623972194604e-07,2.929654121398926,2.9296414852142334,1.272849567612866e-05,0.0,0.0,0.0,2115.848876953125,0.0,10.023896217346191,1122.1287841796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.95281982421875,0.8899343013763428,0.2384064644575119,0.2121237069368362,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9363708496094,0.8517400026321411,0.2082778066396713,0.1959573626518249,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9796447753906,0.9812995195388794,0.3122823238372803,0.2169180512428283,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9089050292969,0.8049272894859314,0.1740361452102661,0.1640363782644271,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9257202148437,0.83200603723526,0.1930994689464569,0.8631819486618042,292.9755249023437,285.70819091796875,290.9909362792969,285.9139709472656,290.9886169433594,297.57135009765625,293.1255798339844,1.0,0.3657061755657196,1.0,1.0,0.0,1.0,-1.98352313041687,1.983519911766052,3.170591980961035e-06,1.5302406549453735,1.0,1.0,0.0,52.8170051574707,101.0,-5541.9560546875,-0.0,623.5223999023438,1.0,295.10845947265625,292.7440185546875,291.3379211425781,292.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,1542.1544189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298958539962768,1.0,0.0,0.0,0.8267739415168762,0.8267762660980225,5.010543802086431e-08,4.257492065429688,4.257482051849365,9.857686563918833e-06,0.0,0.0,0.0,5116.99609375,0.0,17.632946014404297,1894.269775390625,0.0,163.3658905029297,0.2119494378566742,1.0,0.0,3.0,1.0,0.0
12294120,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954040527344,0.8856106996536255,0.244278073310852,0.2183948904275894,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.846208930015564,0.2125426232814788,0.2005327194929123,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.9740341901779176,0.3179529905319214,0.2210609018802642,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.7992010712623596,0.1775090396404266,0.1677706092596054,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8263455033302307,0.1967771053314209,0.881839394569397,291.1317749023437,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.5990295410156,290.3952941894531,1.0,0.3767533898353576,1.0,1.0,0.0,1.0,-2.0231080055236816,2.023104667663574,3.238432782382006e-06,1.5221253633499146,1.0,1.0,0.0,54.96112060546875,104.0,7403.390625,-0.0,663.4091796875,1.0,285.3429260253906,291.6684265136719,291.6461486816406,293.92529296875,293.1499938964844,293.1499938964844,283.1499938964844,2659.945068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198607683181763,1.0,0.0,0.0,1.086326003074646,1.0863280296325684,7.89894158970128e-08,4.265656471252441,4.265646457672119,9.788213901629206e-06,0.0,0.0,0.0,5563.57861328125,0.0,39.260963439941406,1895.400634765625,0.0,1044.8944091796875,0.2781882882118225,1.0,0.0,3.0,1.0,0.0
12294180,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.8405068516731262,0.2355277985334396,0.2176923900842666,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.8062981963157654,0.2080511599779129,0.2010466605424881,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27130126953125,0.9194062948226928,0.3088052570819855,0.2203983664512634,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.392822265625,0.7589369416236877,0.1736301481723785,0.1681860983371734,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.785236656665802,0.1921649277210235,0.8828078508377075,286.2774963378906,285.6885986328125,291.0725402832031,285.9620666503906,291.0703125,297.498291015625,285.9911804199219,1.0,0.384044885635376,1.0,1.0,0.0,1.0,-2.0287702083587646,2.028766870498657,3.3175783755723387e-06,1.5670899152755735,0.9876570105552672,0.9876570105552672,0.0,67.00660705566406,104.0,12802.87890625,-0.0,707.9147338867188,1.0,282.76275634765625,285.9834899902344,290.985107421875,293.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,4116.56103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967479228973389,1.0,0.0,0.0,1.3471546173095703,1.3471578359603882,1.21106424444406e-07,4.265916347503662,4.265906810760498,9.785993825062178e-06,0.0,0.0,0.0,4126.59716796875,0.0,74.9093246459961,1895.43603515625,0.0,2441.72998046875,0.3393149971961975,1.0,0.0,3.0,1.0,0.0
12294240,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.7822325825691223,0.2225514650344848,0.207708939909935,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.7531245946884155,0.2000097632408142,0.1952297985553741,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.8554646968841553,0.2960177063941955,0.2126200199127197,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.7118152976036072,0.1666379272937774,0.1632305979728698,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.734258234500885,0.1838491410017013,0.8544436097145081,285.2834167480469,285.73956298828125,291.1132202148437,285.9859619140625,291.1109313964844,297.3459167480469,285.25048828125,1.0,0.3879180252552032,1.0,1.0,0.0,1.0,-1.960483431816101,1.9604803323745728,3.101195261479006e-06,1.5142273902893066,0.9731532335281372,0.9731532335281372,0.0,81.5865478515625,92.0,12011.033203125,-0.0,702.2139892578125,1.0,282.9571533203125,284.8827819824219,289.8758239746094,291.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,6275.65966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278257846832275,1.0,0.0,0.0,1.5341453552246094,1.5341496467590332,1.5704621603163105e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,0.0,3595.981689453125,0.0,113.5785903930664,1895.4371337890625,0.0,2728.21484375,0.3920509815216064,1.0,0.0,3.0,1.0,0.0
12294300,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7461537718772888,0.2132711112499237,0.1982084810733795,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7232704162597656,0.1934817135334015,0.1888092160224914,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8210300207138062,0.2871110439300537,0.2054525464773178,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.67966228723526,0.1608393937349319,0.1576450169086456,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.7029353976249695,0.176759198307991,0.8220691084861755,285.1480712890625,285.72900390625,291.1538391113281,286.009765625,291.15142822265625,297.24530029296875,285.14373779296875,1.0,0.3874106109142303,1.0,1.0,0.0,1.0,-1.8871530294418333,1.8871501684188845,2.8765493880200665e-06,1.4565017223358154,0.9678879976272584,0.9678879976272584,0.0,91.577392578125,92.0,11626.833984375,-0.0,677.619384765625,1.0,283.0790710449219,284.7531433105469,289.10986328125,290.34014892578125,293.1499938964844,293.1499938964844,283.1499938964844,9857.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950003147125244,1.0,0.0,0.0,1.657473087310791,1.6574785709381104,1.8331012086036933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3434.102783203125,0.0,151.83425903320312,1895.4371337890625,0.0,2425.80517578125,0.4319294095039367,1.0,0.0,3.0,1.0,0.0
12294360,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7280216217041016,0.2071225196123123,0.1915820986032486,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.706203043460846,0.1886191219091415,0.1837014853954315,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8026772141456604,0.281289666891098,0.2005565762519836,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6621313095092773,0.1564098745584488,0.153078019618988,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6835415959358215,0.1711781024932861,0.7949352264404297,285.075439453125,285.777587890625,291.1943359375,286.033447265625,291.1918640136719,297.1824645996094,285.0680847167969,1.0,0.3848662078380584,1.0,1.0,0.0,1.0,-1.829094767570496,1.8290921449661253,2.7053231406171108e-06,1.4106121063232422,0.9621891975402832,0.9621891975402832,0.0,96.5805435180664,80.0,11570.341796875,-0.0,649.8028564453125,1.0,283.1360168457031,284.6664123535156,288.6937255859375,289.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,10930.5400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366545796394348,1.0,0.0,0.0,1.8216004371643064,1.8216067552566528,2.214112271303748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3339.310546875,0.0,197.909912109375,1895.4371337890625,0.0,1911.15087890625,0.4725790023803711,1.0,0.0,3.0,1.0,0.0
12294420,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7188001871109009,0.2029148042201995,0.1870623230934143,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6966279149055481,0.184933915734291,0.1797784268856048,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7934476733207703,0.2772803604602813,0.1972328275442123,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6529973745346069,0.1529712826013565,0.1494704484939575,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6727208495140076,0.1667258292436599,0.7729741334915161,284.9749755859375,285.7662658691406,291.2347717285156,286.0570068359375,291.23223876953125,297.141357421875,284.9656677246094,1.0,0.3809388279914856,1.0,1.0,0.0,1.0,-1.784248948097229,1.7842463254928589,2.577243549239938e-06,1.375125527381897,0.9560148119926452,0.9560148119926452,0.0,98.10501861572266,80.0,11455.892578125,-0.0,621.982421875,1.0,283.1595764160156,284.5421447753906,288.51220703125,289.4510192871094,293.1499938964844,293.1499938964844,283.1499938964844,12367.1689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704225540161133,1.0,0.0,0.0,2.0009653568267822,2.0009727478027344,2.67160658040666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3294.09716796875,0.0,258.9461364746094,1895.4371337890625,0.0,1385.6123046875,0.5101528167724609,1.0,0.0,3.0,1.0,0.0
12294480,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7148199081420898,0.1999484896659851,0.1838557571172714,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.692369282245636,0.1820904016494751,0.1766983568668365,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7901405692100525,0.2743876278400421,0.1948378533124923,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6487568020820618,0.1502569019794464,0.1465646177530288,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6671825051307678,0.1631201356649398,0.7549228072166443,284.8943786621094,285.8124694824219,291.27508544921875,286.0804748535156,291.27252197265625,297.1139831542969,284.8802490234375,1.0,0.3760484755039215,1.0,1.0,0.0,1.0,-1.7486504316329956,1.748647928237915,2.4781916181382257e-06,1.3469325304031372,0.9488618969917296,0.9488618969917296,0.0,97.29486846923828,68.0,11467.2255859375,-0.0,594.596923828125,1.0,283.1679382324219,284.4343566894531,288.4744567871094,289.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,11764.818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605709969997406,1.0,0.0,0.0,2.2013378143310547,2.2013463973999023,3.233454606288433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3290.227294921875,0.0,330.3326721191406,1895.4371337890625,0.0,961.058837890625,0.5518566370010376,1.0,0.0,3.0,1.0,0.0
12294540,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7144602537155151,0.197735384106636,0.1814741045236587,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.6917214393615723,0.1798261106014251,0.1742191761732101,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7907018661499023,0.2721621692180633,0.1930087357759475,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.6476991176605225,0.1480534523725509,0.1441729068756103,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.6651614308357239,0.1601262688636779,0.7398104667663574,284.81719970703125,285.8004150390625,291.3153076171875,286.1037902832031,291.3127136230469,297.0953369140625,284.8088684082031,1.0,0.3704811930656433,1.0,1.0,0.0,1.0,-1.7195936441421509,1.71959125995636,2.399073537162621e-06,1.3239097595214844,0.941630482673645,0.941630482673645,0.0,94.91075897216795,68.0,11434.1376953125,-0.0,567.8378295898438,1.0,283.1700134277344,284.3475646972656,288.5293884277344,289.3467102050781,293.1499938964844,293.1499938964844,283.1499938964844,13712.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493041276931763,1.0,0.0,0.0,2.346505880355835,2.346515655517578,3.673979165341734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3301.87060546875,0.0,401.7453918457031,1895.4371337890625,0.0,683.7012329101562,0.584813117980957,1.0,0.0,3.0,1.0,0.0
12294600,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.7167208790779114,0.1960600763559341,0.1796244382858276,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.693742036819458,0.1780141294002533,0.1721796244382858,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.794066309928894,0.2704305350780487,0.1915481686592102,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.6489722728729248,0.1462559551000595,0.1421671211719513,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.6657222509384155,0.1576251536607742,0.7269469499588013,284.76519775390625,285.8442687988281,291.3554077148437,286.12701416015625,291.352783203125,297.0802917480469,284.7585144042969,1.0,0.3644329309463501,1.0,1.0,0.0,1.0,-1.6953116655349731,1.6953094005584717,2.3341433461609995e-06,1.304654836654663,0.933659553527832,0.933659553527832,0.0,91.45237731933594,56.0,11386.775390625,-0.0,541.8088989257812,1.0,283.17010498046875,284.2845764160156,288.636962890625,289.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,15169.1123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041819214820862,1.0,0.0,0.0,2.464816808700561,2.464827537536621,4.0538034795645217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3328.120361328125,0.0,465.8287353515625,1895.4371337890625,0.0,519.9177856445312,0.6157446503639221,1.0,0.0,3.0,1.0,0.0
12294660,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.7209768891334534,0.1947543919086456,0.1781495809555053,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.6979384422302246,0.1765421032905578,0.1704812943935394,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.7997085452079773,0.2690478265285492,0.1903562247753143,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.6521822810173035,0.1447697430849075,0.1404674351215362,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.6684097647666931,0.1555082201957702,0.7158964276313782,284.7224426269531,285.8314514160156,291.3954467773437,286.1501159667969,291.39276123046875,297.0691223144531,284.7171325683594,1.0,0.3580438792705536,1.0,1.0,0.0,1.0,-1.674757957458496,1.6747556924819946,2.280029775647563e-06,1.2883466482162476,0.9259608387947084,0.9259608387947084,0.0,87.24748229980469,56.0,11374.7763671875,-0.0,516.62646484375,1.0,283.1695251464844,284.23199462890625,288.7733459472656,289.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,16867.72265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720301628112793,1.0,0.0,0.0,2.577749252319336,2.577760934829712,4.433785534274648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3362.945068359375,0.0,534.2993774414062,1895.4371337890625,0.0,428.1523132324219,0.6408815979957581,1.0,0.0,3.0,1.0,0.0
12294720,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7268358469009399,0.1937127411365509,0.1769352406263351,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7039896249771118,0.1753295063972473,0.1690423488616943,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8072844743728638,0.2679215371608734,0.1893568187952041,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6571244597434998,0.1435252875089645,0.139005646109581,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.672956645488739,0.1536885499954223,0.7062610983848572,284.6925048828125,285.8729858398437,291.4353332519531,286.1730651855469,291.4326477050781,297.0615234375,284.6883850097656,1.0,0.3514066636562347,1.0,1.0,0.0,1.0,-1.6570457220077517,1.65704345703125,2.234020712421625e-06,1.2742857933044434,0.9175536036491394,0.9175536036491394,0.0,82.53569793701172,44.0,11354.7861328125,-0.0,492.28717041015625,1.0,283.1689758300781,284.19512939453125,288.9170837402344,289.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18229.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524760842323303,1.0,0.0,0.0,2.65844464302063,2.6584572792053223,4.715726333870407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3399.12841796875,0.0,587.6407470703125,1895.4371337890625,0.0,380.5498046875,0.6635814309120178,1.0,0.0,3.0,1.0,0.0
12294780,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7341957688331604,0.1928614526987075,0.1759109050035476,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.7116603255271912,0.1743139773607254,0.1678043752908706,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.8162621855735779,0.2669825255870819,0.1885014325380325,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.6637549996376038,0.1424679011106491,0.1377318054437637,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6792561411857605,0.1520974338054657,0.6977348923683167,284.6664123535156,285.8594665527344,291.4751281738281,286.1958923339844,291.472412109375,297.0566101074219,284.6631774902344,1.0,0.3445828855037689,1.0,1.0,0.0,1.0,-1.6415339708328247,1.6415317058563232,2.1942025796306552e-06,1.261966586112976,0.9094718098640442,0.9094718098640442,0.0,77.48190307617188,44.0,11349.349609375,-0.0,468.7607421875,1.0,283.1683959960937,284.16192626953125,289.0534973144531,289.824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19737.583984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44403076171875,1.0,0.0,0.0,2.742260694503784,2.742274284362793,5.017770945414668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3434.448974609375,0.0,646.9074096679688,1895.4371337890625,0.0,361.6280517578125,0.6815895438194275,1.0,0.0,3.0,1.0,0.0
12294840,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.7431721687316895,0.1921532303094864,0.1750243157148361,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7203968167304993,0.1734498292207718,0.1667194217443466,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8265740275382996,0.2661839425563812,0.1877509802579879,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.6721205115318298,0.1415565907955169,0.1366041004657745,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.6872892379760742,0.1506829708814621,0.690062403678894,284.64892578125,285.898681640625,291.5148010253906,286.2185974121094,291.5120849609375,297.0536499023437,284.6467590332031,1.0,0.3376119434833526,1.0,1.0,0.0,1.0,-1.6276984214782717,1.6276962757110596,2.159060613848851e-06,1.2509742975234983,0.9007445573806764,0.9007445573806764,0.0,72.20520782470703,32.0,11335.921875,-0.0,445.9858703613281,1.0,283.1679992675781,284.1401062011719,289.1700439453125,289.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,20927.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440537691116333,1.0,0.0,0.0,2.79565978050232,2.7956738471984863,5.215092073740379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3463.946533203125,0.0,687.80908203125,1895.4371337890625,0.0,361.6783752441406,0.6979920864105225,1.0,0.0,3.0,1.0,0.0
12294900,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336669921875,0.7540878653526306,0.1915579289197921,0.1742470860481262,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.7303791642189026,0.1727045625448227,0.1657560020685196,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.838665246963501,0.265493780374527,0.1870830804109573,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.6823687553405762,0.1407616883516311,0.1355942040681839,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.697138786315918,0.1494074910879135,0.683068037033081,284.6334228515625,285.8844299316406,291.5543212890625,286.2411804199219,291.5516052246094,297.0521545410156,284.63140869140625,1.0,0.3305189907550812,1.0,1.0,0.0,1.0,-1.6151952743530271,1.615193247795105,2.1276057395880343e-06,1.2410366535186768,0.8923918008804321,0.8923918008804321,0.0,66.7829360961914,32.0,11330.7998046875,-0.0,423.91302490234375,1.0,283.1676025390625,284.1185302734375,289.26153564453125,290.0572509765625,293.1499938964844,293.1499938964844,283.1499938964844,22309.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497535228729248,1.0,0.0,0.0,2.8556785583496094,2.8556933403015137,5.44141698810563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3487.587158203125,0.0,735.8389892578125,1895.4371337890625,0.0,374.3489074707031,0.7101265788078308,1.0,0.0,3.0,1.0,0.0
12294960,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.7673836946487427,0.1910525113344192,0.1735552996397018,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239013671875,0.7422029376029968,0.1720525026321411,0.1648876070976257,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.8531886339187622,0.2648862898349762,0.1864773482084274,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.6946958899497986,0.1400595754384994,0.1346781998872757,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240234375,0.7089349627494812,0.1482413411140442,0.6766064167022705,284.6236877441406,285.92138671875,291.59375,286.2636108398437,291.59100341796875,297.0517272949219,284.6224975585937,1.0,0.3233181238174438,1.0,1.0,0.0,1.0,-1.6037362813949585,1.603734254837036,2.09902987080568e-06,1.2319257259368896,0.8834418058395386,0.8834418058395386,0.0,61.270694732666016,25.0,11322.3369140625,-0.0,402.48089599609375,1.0,283.1673889160156,284.1058349609375,289.3258361816406,290.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,23304.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583095908164978,1.0,0.0,0.0,2.8884947299957275,2.88850998878479,5.567196126321505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3503.642578125,0.0,764.3397216796875,1895.4371337890625,0.0,394.1739807128906,0.7155999541282654,1.0,0.0,3.0,1.0,0.0
12295020,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.7817765474319458,0.1906287223100662,0.1729572564363479,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.7550283670425415,0.1714790612459182,0.1641180217266082,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.8689554333686829,0.2643518149852752,0.1859389245510101,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.7076651453971863,0.1394357234239578,0.1338607668876648,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.7205682396888733,0.1471657007932663,0.670676052570343,284.6214599609375,285.90643310546875,291.633056640625,286.285888671875,291.6303100585937,297.0522155761719,284.6213684082031,1.0,0.3167465925216675,1.0,1.0,0.0,1.0,-1.593345284461975,1.5933431386947632,2.073319365081261e-06,1.2236558198928833,0.8749976754188538,0.8749976754188538,0.0,56.247013092041016,25.0,11303.0078125,-0.0,383.2266845703125,1.0,283.1673583984375,284.10369873046875,289.36578369140625,290.1867370605469,293.1499938964844,293.1499938964844,283.1499938964844,23830.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673512279987335,1.0,0.0,0.0,2.8862428665161133,2.886258125305176,5.558518978432403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3512.78564453125,0.0,765.879150390625,1895.4371337890625,0.0,416.2477111816406,0.7180957794189453,1.0,0.0,3.0,1.0,0.0
12295080,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6218566894531,0.7977281808853149,0.1902772337198257,0.1724400818347931,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.7695703506469727,0.1709718704223632,0.1634289622306823,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.8866154551506042,0.2638796269893646,0.1854568421840667,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.7209538817405701,0.1388780027627945,0.1331235319375991,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.732652485370636,0.1461656093597412,0.6651749610900879,284.6218566894531,285.9411315917969,291.6722106933594,286.3080444335937,291.6694641113281,297.05340576171875,284.6220092773437,1.0,0.3104282915592193,1.0,1.0,0.0,1.0,-1.5838278532028198,1.5838258266448977,2.0499458059930475e-06,1.2160800695419312,0.8660245537757874,0.8660245537757874,0.0,51.52865982055664,25.0,11293.5771484375,-0.0,365.4836730957031,1.0,283.1673583984375,284.10308837890625,289.3876647949219,290.2177124023437,293.1499938964844,293.1499938964844,283.1499938964844,24350.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753920435905456,1.0,0.0,0.0,2.8843913078308105,2.884406566619873,5.551389108404692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3517.964111328125,0.0,767.6614990234375,1895.4371337890625,0.0,436.9178466796875,0.715252161026001,1.0,0.0,3.0,1.0,0.0
12295140,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.8120760321617126,0.189987450838089,0.1720175743103027,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.7831469774246216,0.1705194860696792,0.162833884358406,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.9028839468955994,0.263458102941513,0.1850409060716629,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.7322877049446106,0.1383753567934036,0.132480502128601,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.7435874938964844,0.1452277302742004,0.6601577401161194,284.62774658203125,285.9255065917969,291.71124267578125,286.3300170898437,291.7084655761719,297.0551147460937,284.6286926269531,1.0,0.3053532838821411,1.0,1.0,0.0,1.0,-1.575309991836548,1.5753079652786257,2.02916066882608e-06,1.209291696548462,0.8575840592384338,0.8575840592384338,0.0,47.76887130737305,25.0,11272.5595703125,-0.0,351.01727294921875,1.0,283.1675109863281,284.1107177734375,289.3970947265625,290.2321472167969,293.1499938964844,293.1499938964844,283.1499938964844,24465.427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815433919429779,1.0,0.0,0.0,2.8538706302642822,2.8538856506347656,5.434528702608077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3519.26611328125,0.0,747.2216186523438,1895.4371337890625,0.0,453.4319152832031,0.7109918594360352,1.0,0.0,3.0,1.0,0.0
12295200,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.8245939016342163,0.1897494345903396,0.1716708391904831,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63397216796875,0.7959288954734802,0.1701113730669021,0.162311315536499,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.9191924929618835,0.263076901435852,0.1846760660409927,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.7428551316261292,0.1379173547029495,0.1319102197885513,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.7539533376693726,0.1443398296833038,0.6555134654045105,284.6341552734375,285.9579467773437,291.7501220703125,286.35186767578125,291.7473449707031,297.0572509765625,284.63525390625,1.0,0.3009456992149353,1.0,1.0,0.0,1.0,-1.5675671100616455,1.5675650835037231,2.010384150707978e-06,1.203121304512024,0.8486579060554504,0.8486579060554504,0.0,44.66522979736328,25.0,11265.556640625,-0.0,338.8337097167969,1.0,283.1676330566406,284.11767578125,289.40093994140625,290.2385559082031,293.1499938964844,293.1499938964844,283.1499938964844,24667.865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855745732784271,1.0,0.0,0.0,2.830149412155152,2.830164194107056,5.34456091827451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3519.78857421875,0.0,732.2675170898438,1895.4371337890625,0.0,464.5986022949219,0.702883780002594,1.0,0.0,3.0,1.0,0.0
12295260,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.8361912369728088,0.18955759704113,0.1713844537734985,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.807898998260498,0.1697407066822052,0.161845326423645,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9353295564651488,0.2627296149730682,0.1843497902154922,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.753014326095581,0.1374972760677337,0.1313970983028412,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.7638821005821228,0.1434938162565231,0.6511610150337219,284.6459655761719,285.9416809082031,291.7888488769531,286.3735656738281,291.7861022949219,297.05963134765625,284.6477966308594,1.0,0.2971139848232269,1.0,1.0,0.0,1.0,-1.5604300498962402,1.560428023338318,1.9931731003453024e-06,1.197431564331055,0.8402978777885437,0.8402978777885437,0.0,42.05342102050781,25.0,11253.0,-0.0,328.3658142089844,1.0,283.1679382324219,284.13287353515625,289.4029541015625,290.2399597167969,293.1499938964844,293.1499938964844,283.1499938964844,24487.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875233471393585,1.0,0.0,0.0,2.7805981636047363,2.7806129455566406,5.159051283953886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3519.408203125,0.0,698.3274536132812,1895.4371337890625,0.0,470.0974731445313,0.6943236589431763,1.0,0.0,3.0,1.0,0.0
12295320,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.8472270369529724,0.1894091069698333,0.1711545586585998,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.8184706568717957,0.1694034487009048,0.161429300904274,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.9500494599342346,0.2624126672744751,0.184058666229248,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.7627519369125366,0.137111023068428,0.1309342086315155,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.7732799649238586,0.1426846235990524,0.6470624804496765,284.6571044921875,285.971923828125,291.82745361328125,286.3951110839844,291.8246765136719,297.0622863769531,284.6587829589844,1.0,0.293769508600235,1.0,1.0,0.0,1.0,-1.553828239440918,1.5538263320922852,1.9773351596086286e-06,1.1921665668487549,0.831497073173523,0.831497073173523,0.0,39.84609603881836,25.0,11239.3232421875,-0.0,319.3155517578125,1.0,283.16815185546875,284.1451721191406,289.40728759765625,290.2430419921875,293.1499938964844,293.1499938964844,283.1499938964844,24480.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878518581390381,1.0,0.0,0.0,2.743330478668213,2.743344783782959,5.021686888539989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3520.094482421875,0.0,674.25146484375,1895.4371337890625,0.0,471.0309143066406,0.6828025579452515,1.0,0.0,3.0,1.0,0.0
