time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295380,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.8577352166175842,0.1893001496791839,0.1709723770618438,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.8279188275337219,0.1690953373908996,0.1610547006130218,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.962884783744812,0.2621217966079712,0.1837953031063079,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.7719604969024658,0.136754423379898,0.1305133998394012,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.7820253968238831,0.1419073492288589,0.6431750655174255,284.6732482910156,285.9550170898437,291.86590576171875,286.4164733886719,291.8631286621094,297.06512451171875,284.6757507324219,1.0,0.2908385992050171,1.0,1.0,0.0,1.0,-1.5476709604263306,1.5476689338684082,1.9626343146228464e-06,1.1872541904449463,0.8232792615890503,0.8232792615890503,0.0,37.97664642333984,25.0,11226.3955078125,-0.0,311.4388732910156,1.0,283.1685485839844,284.16619873046875,289.41461181640625,290.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,24107.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869323074817657,1.0,0.0,0.0,2.682083368301392,2.6820971965789795,4.799963448931521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3521.27978515625,0.0,633.9840087890625,1895.4371337890625,0.0,468.4226684570313,0.6715524792671204,1.0,0.0,3.0,1.0,0.0
12295440,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.867695152759552,0.1892310529947281,0.1708375513553619,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.8366172313690186,0.1688154190778732,0.1607188433408737,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.9738330841064452,0.2618572115898132,0.1835593581199646,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.7805759906768799,0.1364262700080871,0.1301315128803253,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.7900694608688354,0.1411603093147277,0.6394815444946289,284.688720703125,285.9830627441406,291.9041748046875,286.4377136230469,291.90142822265625,297.068115234375,284.6910400390625,1.0,0.2882601618766784,1.0,1.0,0.0,1.0,-1.5419294834136963,1.5419275760650637,1.948987346622744e-06,1.1826715469360352,0.8146741390228271,0.8146741390228271,0.0,36.38604736328125,25.0,11217.9765625,-0.0,304.548095703125,1.0,283.1688842773437,284.1840515136719,289.4265441894531,290.2567443847656,293.1499938964844,293.1499938964844,283.1499938964844,23927.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853171408176422,1.0,0.0,0.0,2.634658098220825,2.634671449661255,4.63171545561636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3524.20556640625,0.0,604.5364379882812,1895.4371337890625,0.0,463.8771667480469,0.6577833890914917,1.0,0.0,3.0,1.0,0.0
12295500,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.8770226240158081,0.1891984492540359,0.1707441061735153,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.8446807265281677,0.1685607731342315,0.1604163497686386,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.9830246567726136,0.2616153359413147,0.1833459734916687,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.7885229587554932,0.1361237913370132,0.129783496260643,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.797359049320221,0.1404402405023574,0.6359553933143616,284.7079772949219,285.9655456542969,291.9423217773437,286.458740234375,291.9395446777344,297.0711975097656,284.7111511230469,1.0,0.2859833240509033,1.0,1.0,0.0,1.0,-1.5365464687347412,1.5365444421768188,1.9362460079719312e-06,1.178373098373413,0.8066551685333252,0.8066551685333252,0.0,35.030269622802734,25.0,11208.2978515625,-0.0,298.48602294921875,1.0,283.1693725585937,284.2091979980469,289.4419860839844,290.2689208984375,293.1499938964844,293.1499938964844,283.1499938964844,23427.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833351671695709,1.0,0.0,0.0,2.56650972366333,2.5665225982666016,4.395205053242536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3527.298583984375,0.0,562.6231689453125,1895.4371337890625,0.0,458.3609924316406,0.6449129581451416,1.0,0.0,3.0,1.0,0.0
12295560,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8856147527694702,0.1892053782939911,0.1706945598125457,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.8520950675010681,0.1683330535888672,0.1601479053497314,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.9906312227249146,0.2613984644412994,0.1831565350294113,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.7957233190536499,0.1358484029769897,0.1294696629047393,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.803838312625885,0.1397481262683868,0.6325963735580444,284.72674560546875,285.991455078125,291.98028564453125,286.4796447753906,291.9775085449219,297.0744323730469,284.72967529296875,1.0,0.283980131149292,1.0,1.0,0.0,1.0,-1.5315275192260742,1.5315256118774414,1.9244130271545146e-06,1.1743634939193726,0.798313558101654,0.798313558101654,0.0,33.879520416259766,25.0,11202.7919921875,-0.0,293.1655578613281,1.0,283.1697692871094,284.231201171875,289.46124267578125,290.2863464355469,293.1499938964844,293.1499938964844,283.1499938964844,23139.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813773930072784,1.0,0.0,0.0,2.5135843753814697,2.513596773147583,4.21580296006141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3532.1923828125,0.0,531.9751586914062,1895.4371337890625,0.0,452.9779968261719,0.6299303770065308,1.0,0.0,3.0,1.0,0.0
12295620,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.8936074376106262,0.1892447471618652,0.1706793159246444,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.8590133190155029,0.1681273579597473,0.1599059998989105,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.9970269799232484,0.26120126247406,0.1829848438501358,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8023216128349304,0.1355952769517898,0.1291827112436294,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8096051216125488,0.1390785574913025,0.6293671727180481,284.74884033203125,285.97332763671875,292.0180969238281,286.5003662109375,292.01531982421875,297.0777282714844,284.75244140625,1.0,0.2821825742721557,1.0,1.0,0.0,1.0,-1.5267903804779053,1.526788353919983,1.913284904730972e-06,1.1705772876739502,0.7905502915382385,0.7905502915382385,0.0,32.88127517700195,25.0,11174.4189453125,-0.0,288.4025573730469,1.0,283.1703186035156,284.25946044921875,289.48223876953125,290.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,22702.228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795670211315155,1.0,0.0,0.0,2.441110134124756,2.441122055053711,3.976199138833181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3536.182861328125,0.0,491.66546630859375,1895.4371337890625,0.0,448.0578002929688,0.6158731579780579,1.0,0.0,3.0,1.0,0.0
12295680,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.8983244299888611,0.1893146783113479,0.1707105189561844,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.8629536628723145,0.1679413467645645,0.1597019582986831,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9974950551986694,0.2611708343029022,0.1805847734212875,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8059549331665039,0.1353619396686554,0.1289336234331131,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.8123325109481812,0.1384292244911193,0.6263189911842346,284.7690734863281,285.99713134765625,292.05572509765625,286.5209045410156,292.052978515625,297.0814514160156,284.7716064453125,1.0,0.2804990708827972,1.0,1.0,0.0,1.0,-1.5198299884796145,1.519828200340271,1.8970736164192203e-06,1.1650733947753906,0.7824695706367493,0.7824695706367493,0.0,32.24922561645508,25.0,11146.009765625,-0.0,283.59735107421875,1.0,283.1707763671875,284.2819519042969,289.50506591796875,290.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,22277.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780861437320709,1.0,0.0,0.0,2.390276908874512,2.3902883529663086,3.81232410973098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3541.744384765625,0.0,464.0900268554688,1895.4371337890625,0.0,444.0737609863281,0.6007587909698486,1.0,0.0,3.0,1.0,0.0
12295740,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.9018988013267516,0.189412236213684,0.1707706004381179,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.8658444285392761,0.1677740216255188,0.1595197170972824,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.9963399171829224,0.261579692363739,0.1777249127626419,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8085206151008606,0.1351478695869445,0.1287068724632263,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8140382170677185,0.1378020495176315,0.6233831644058228,284.7921142578125,285.9783935546875,292.0932006835937,286.541259765625,292.0904541015625,297.0865478515625,284.7959289550781,1.0,0.2789139151573181,1.0,1.0,0.0,1.0,-1.5123693943023682,1.512367606163025,1.879718638519989e-06,1.1591013669967651,0.7749740481376648,0.7749740481376648,0.0,31.746938705444336,25.0,11122.9736328125,-0.0,278.9754333496094,1.0,283.17138671875,284.3138122558594,289.52734375,290.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,21622.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768001437187195,1.0,0.0,0.0,2.316014528274536,2.316025495529175,3.579117162644252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3545.91845703125,0.0,425.5221862792969,1895.4371337890625,0.0,440.6432189941406,0.5866597294807434,1.0,0.0,3.0,1.0,0.0
12295800,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9056035876274108,0.1895444542169571,0.1708610504865646,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8688110113143921,0.1676302850246429,0.1593592762947082,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9956044554710388,0.2622607350349426,0.1752128303050995,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8110966086387634,0.1349573582410812,0.1285019963979721,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8157877326011658,0.1372036784887313,0.6205703020095825,284.81396484375,286.0001525878906,292.1304931640625,286.5614624023437,292.12774658203125,297.092529296875,284.8172607421875,1.0,0.277444839477539,1.0,1.0,0.0,1.0,-1.5056462287902832,1.5056443214416504,1.864175487753528e-06,1.1537275314331057,0.7672030925750732,0.7672030925750732,0.0,31.26629066467285,25.0,11093.099609375,-0.0,274.7602233886719,1.0,283.17193603515625,284.3400573730469,289.5496520996094,290.3686218261719,293.1499938964844,293.1499938964844,283.1499938964844,21238.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757238030433655,1.0,0.0,0.0,2.26025128364563,2.2602617740631104,3.40884128036123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3550.85302734375,0.0,398.5091857910156,1895.4371337890625,0.0,437.7926635742188,0.5738449692726135,1.0,0.0,3.0,1.0,0.0
12295860,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9092631936073304,0.189704030752182,0.1709796339273452,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8716089129447937,0.1675053983926773,0.1592196077108383,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9948514103889464,0.2631134688854217,0.1728655397891998,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8134721517562866,0.1347864419221878,0.1283183395862579,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8173699378967285,0.1366301625967025,0.617881715297699,284.8352355957031,285.9808349609375,292.1676025390625,286.5814514160156,292.16485595703125,297.0989990234375,284.8387756347656,1.0,0.2760783433914184,1.0,1.0,0.0,1.0,-1.4993542432785034,1.4993524551391602,1.8497020164431888e-06,1.148695468902588,0.7599716782569885,0.7599716782569885,0.0,30.826282501220703,25.0,11077.939453125,-0.0,270.8715515136719,1.0,283.1724853515625,284.3669128417969,289.5716857910156,290.3896179199219,293.1499938964844,293.1499938964844,283.1499938964844,20942.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748488962650299,1.0,0.0,0.0,2.206758975982666,2.2067689895629883,3.249399753713078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3555.796630859375,0.0,374.0316467285156,1895.4371337890625,0.0,435.4894714355469,0.5620176792144775,1.0,0.0,3.0,1.0,0.0
12295920,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9128459095954896,0.1898901462554931,0.1711236238479614,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8742474317550659,0.1673984080553054,0.1590985059738159,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9940899610519408,0.2640778124332428,0.1706729382276535,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8156731128692627,0.1346341520547866,0.128153920173645,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8188011646270752,0.1360798925161361,0.6153066158294678,284.8557434082031,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1056823730469,284.8590087890625,1.0,0.2748055458068847,1.0,1.0,0.0,1.0,-1.4934602975845337,1.4934585094451904,1.8362072751187952e-06,1.1439790725708008,0.7524778246879578,0.7524778246879578,0.0,30.422622680664062,25.0,11055.142578125,-0.0,267.27752685546875,1.0,283.1729736328125,284.3915405273437,289.5933532714844,290.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,20691.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741518795490265,1.0,0.0,0.0,2.159399509429932,2.159409284591675,3.111425144197711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3560.525634765625,0.0,353.2901611328125,1895.4371337890625,0.0,433.663330078125,0.5513124465942383,1.0,0.0,3.0,1.0,0.0
12295980,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9163287281990052,0.1901022940874099,0.1712918877601623,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.876736044883728,0.1673085689544677,0.1589948087930679,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9933277368545532,0.2651166915893554,0.1686258614063263,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8177207708358765,0.1344997435808181,0.1280076801776886,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8200950622558594,0.1355511844158172,0.6128364205360413,284.8763732910156,285.980712890625,292.24127197265625,286.62091064453125,292.238525390625,297.1124572753906,284.8794860839844,1.0,0.2736194133758545,1.0,1.0,0.0,1.0,-1.4879388809204102,1.4879369735717771,1.823620664254122e-06,1.1395578384399414,0.7455213665962219,0.7455213665962219,0.0,30.051742553710938,25.0,11039.4921875,-0.0,263.9525146484375,1.0,283.1734619140625,284.4164123535156,289.6144714355469,290.43170166015625,293.1499938964844,293.1499938964844,283.1499938964844,20519.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473583310842514,1.0,0.0,0.0,2.11395001411438,2.113959550857544,2.981829823056614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3565.373779296875,0.0,334.438720703125,1895.4371337890625,0.0,432.1795043945313,0.5411916375160217,1.0,0.0,3.0,1.0,0.0
12296040,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.919704020023346,0.1903395652770996,0.1714840978384018,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8790883421897888,0.1672349423170089,0.158907875418663,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9925699830055236,0.2662046253681183,0.1667125970125198,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8196361660957336,0.1343823224306106,0.1278788596391677,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8212664723396301,0.1350421160459518,0.6104631423950195,284.8962097167969,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.11920166015625,284.8995056152344,1.0,0.2725127637386322,1.0,1.0,0.0,1.0,-1.4827642440795898,1.482762336730957,1.8118729485649965e-06,1.1354118585586548,0.7383195161819458,0.7383195161819458,0.0,29.71010971069336,28.0,11029.810546875,-0.0,260.8718566894531,1.0,283.1739501953125,284.44091796875,289.6351623535156,290.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,20333.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731286466121673,1.0,0.0,0.0,2.071338653564453,2.071347951889038,2.862830115191173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3570.498291015625,0.0,317.30499267578125,1895.4371337890625,0.0,430.9966735839844,0.531895101070404,1.0,0.0,3.0,1.0,0.0
12296100,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.92113196849823,0.1906048357486724,0.1717060804367065,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8797794580459595,0.1671796292066574,0.1588435918092727,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9923164248466492,0.2672464251518249,0.1660963147878646,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.820122241973877,0.1342837661504745,0.1277734041213989,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8210143446922302,0.1345533579587936,0.6082102656364441,284.9171142578125,285.9780578613281,292.314208984375,286.6596069335937,292.3114624023437,297.1256408691406,284.9207763671875,1.0,0.2719699442386627,1.0,1.0,0.0,1.0,-1.4793798923492432,1.4793781042099,1.804180897124752e-06,1.132665991783142,0.731660008430481,0.731660008430481,0.0,29.568811416625977,28.0,11025.42578125,-0.0,259.07489013671875,1.0,283.1744384765625,284.4665832519531,289.6552734375,290.4719543457031,293.1499938964844,293.1499938964844,283.1499938964844,20211.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727388918399811,1.0,0.0,0.0,2.030020236968994,2.030029296875,2.749756049524877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3574.101806640625,0.0,301.52734375,1895.4371337890625,0.0,429.9852600097656,0.522933840751648,1.0,0.0,3.0,1.0,0.0
12296160,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9209725856781006,0.1909007728099823,0.1719602793455124,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8791271448135376,0.167143777012825,0.1588030755519867,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.99249666929245,0.2680580615997314,0.1665333658456802,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8194631338119507,0.1342047750949859,0.1276920139789581,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8196138739585876,0.1340823322534561,0.6060709953308105,284.93927001953125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1309509277344,284.94256591796875,1.0,0.2717849612236023,1.0,1.0,0.0,1.0,-1.4774938821792605,1.477492094039917,1.799895358089998e-06,1.131127953529358,0.7248304486274719,0.7248304486274719,0.0,29.58913993835449,31.0,11019.8642578125,-0.0,258.3257751464844,1.0,283.1749267578125,284.4918518066406,289.6752624511719,290.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,20093.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724421799182892,1.0,0.0,0.0,1.992677569389344,1.99268639087677,2.649521491093765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3577.861083984375,0.0,287.718017578125,1895.4371337890625,0.0,429.2168884277344,0.5145783424377441,1.0,0.0,3.0,1.0,0.0
12296220,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9196377992630004,0.1912223696708679,0.1722418665885925,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8774817585945129,0.1671240031719207,0.1587822288274765,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9929880499839784,0.2686120867729187,0.1677546352148056,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8179513812065125,0.1341419816017151,0.1276304423809051,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8173481822013855,0.1336226612329483,0.6040112376213074,284.9619445800781,285.9729309082031,292.3863220214844,286.697509765625,292.38360595703125,297.13507080078125,284.9657897949219,1.0,0.2718971967697143,1.0,1.0,0.0,1.0,-1.4767252206802368,1.4767234325408936,1.798130256247532e-06,1.130481481552124,0.718524694442749,0.718524694442749,0.0,29.73073959350586,31.0,11038.3134765625,-0.0,258.35614013671875,1.0,283.1753845214844,284.51910400390625,289.6952514648437,290.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,19995.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722711443901062,1.0,0.0,0.0,1.9548912048339844,1.954899787902832,2.549990369971056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3583.6630859375,0.0,274.2914123535156,1895.4371337890625,0.0,428.7746276855469,0.5065109133720398,1.0,0.0,3.0,1.0,0.0
12296280,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9171993136405944,0.1915721446275711,0.1725522577762603,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8748996257781982,0.1671216785907745,0.1587817370891571,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.99374258518219,0.268869549036026,0.1697236895561218,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.81561678647995,0.1340964883565902,0.1275892108678817,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.814232587814331,0.1331724226474762,0.6020191311836243,284.9854431152344,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.1379089355469,284.989501953125,1.0,0.272296279668808,1.0,1.0,0.0,1.0,-1.4770190715789795,1.4770172834396362,1.798757125470729e-06,1.1306827068328855,0.7120608687400818,0.7120608687400818,0.0,29.991458892822266,25.0,11059.1494140625,-0.0,259.1361999511719,1.0,283.17584228515625,284.5464172363281,289.71533203125,290.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,19888.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722582101821899,1.0,0.0,0.0,1.919519543647766,1.919528007507324,2.458546646266768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3591.7763671875,0.0,262.0717163085937,1895.4371337890625,0.0,428.7411804199219,0.4989263117313385,1.0,0.0,3.0,1.0,0.0
12296340,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9191007018089294,0.1919452399015426,0.1728726327419281,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8759443759918213,0.1671316474676132,0.158781498670578,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9934422373771667,0.2690549194812774,0.1689254194498062,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8164480924606323,0.1340630501508712,0.1275479942560196,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8142715096473694,0.132725328207016,0.5999884009361267,285.0088195800781,285.9654235839844,292.4576416015625,286.734619140625,292.4549560546875,297.14013671875,285.011962890625,1.0,0.2714908123016357,1.0,1.0,0.0,1.0,-1.4739630222320557,1.4739612340927124,1.791930685612897e-06,1.1282879114151,0.7061343789100647,0.7061343789100647,0.0,29.83236694335937,25.0,11056.623046875,-0.0,257.44158935546875,1.0,283.17633056640625,284.5722045898437,289.7352905273437,290.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,19819.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723963439464569,1.0,0.0,0.0,1.886331558227539,1.886339783668518,2.3742663302073202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3597.388427734375,0.0,251.080810546875,1895.4371337890625,0.0,429.0983581542969,0.4915917813777923,1.0,0.0,3.0,1.0,0.0
12296400,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.924191415309906,0.1923354566097259,0.1732016652822494,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8796212673187256,0.1671509742736816,0.1587813347578048,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9923290610313416,0.2696296274662018,0.1661272197961807,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8195506930351257,0.1340398788452148,0.1275071203708648,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8165860772132874,0.1322847008705139,0.5979292988777161,285.0265197753906,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1437072753906,285.0292053222656,1.0,0.2701106369495392,1.0,1.0,0.0,1.0,-1.4684793949127195,1.4684776067733765,1.7796462543628877e-06,1.1239155530929563,0.6999644041061401,0.6999644041061401,0.0,29.373275756835938,28.0,11028.38671875,-0.0,253.98416137695312,1.0,283.1767272949219,284.5926818847656,289.7547607421875,290.57598876953125,293.1499938964844,293.1499938964844,283.1499938964844,19776.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726552963256836,1.0,0.0,0.0,1.854635238647461,1.8546433448791504,2.29514654392915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3589.629638671875,0.0,240.9849395751953,1895.4371337890625,0.0,429.76861572265625,0.4848124980926513,1.0,0.0,3.0,1.0,0.0
12296460,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.926355481147766,0.1927556991577148,0.1735588163137436,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8808422088623047,0.1671870946884155,0.1588020771741867,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9919525980949402,0.2704986333847046,0.1652314364910125,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8205264210700989,0.1340340375900268,0.1274880766868591,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8167575597763062,0.1318632364273071,0.5959698557853699,285.0478820800781,285.95556640625,292.5281066894531,286.7709045410156,292.52545166015625,297.1485290527344,285.0516052246094,1.0,0.2696624994277954,1.0,1.0,0.0,1.0,-1.4654781818389893,1.465476393699646,1.7728642660586047e-06,1.121442794799805,0.6943424940109253,0.6943424940109253,0.0,29.20414352416992,28.0,11041.251953125,-0.0,252.30767822265625,1.0,283.17724609375,284.6200561523437,289.7719421386719,290.5924377441406,293.1499938964844,293.1499938964844,283.1499938964844,19707.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727264642715454,1.0,0.0,0.0,1.8205920457839968,1.820599913597107,2.211661467299564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3592.59423828125,0.0,230.3824005126953,1895.4371337890625,0.0,429.9530334472656,0.4779223203659057,1.0,0.0,3.0,1.0,0.0
12296520,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.926696240901947,0.1932221800088882,0.1739573180675506,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8805216550827026,0.1672416627407074,0.1588466912508011,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9920824766159058,0.2712699472904205,0.16553795337677,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8201887607574463,0.13404580950737,0.1274926364421844,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8156065940856934,0.131460815668106,0.5941314101219177,285.06854248046875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1529541015625,285.071533203125,1.0,0.2695486545562744,1.0,1.0,0.0,1.0,-1.4641752243041992,1.464173436164856,1.7699181853458867e-06,1.120362401008606,0.6885753273963928,0.6885753273963928,0.0,29.21829032897949,31.0,11028.578125,-0.0,251.79991149902344,1.0,283.1776733398437,284.6425476074219,289.78924560546875,290.611083984375,293.1499938964844,293.1499938964844,283.1499938964844,19644.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727417826652527,1.0,0.0,0.0,1.7924505472183228,1.7924582958221436,2.143817425803718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3593.44091796875,0.0,221.8537139892578,1895.4371337890625,0.0,429.9927368164063,0.4716209769248962,1.0,0.0,3.0,1.0,0.0
12296580,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9258226752281188,0.1937441676855087,0.1744040995836258,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8791517019271851,0.1673139929771423,0.1589115858078003,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9925521612167358,0.2718490958213806,0.1666695773601532,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8189544677734375,0.134073793888092,0.1275165230035781,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8135390877723694,0.1310729086399078,0.5923842787742615,285.0927429199219,285.9434509277344,292.59771728515625,286.80633544921875,292.5950622558594,297.1566467285156,285.0968933105469,1.0,0.2697514295578003,1.0,1.0,0.0,1.0,-1.464078068733215,1.464076280593872,1.7696601162242589e-06,1.120244383811951,0.6833651661872864,0.6833651661872864,0.0,29.35906410217285,31.0,11061.078125,-0.0,252.1103973388672,1.0,283.1781616210937,284.6724548339844,289.8061218261719,290.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,19586.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726827442646026,1.0,0.0,0.0,1.7604161500930786,1.76042377948761,2.0678740497714898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3601.751708984375,0.0,212.47219848632807,1895.4371337890625,0.0,429.8397216796875,0.4652422666549682,1.0,0.0,3.0,1.0,0.0
12296640,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9239012598991394,0.1943229287862777,0.1749072074890136,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8768665194511414,0.1674060523509979,0.1589989066123962,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.9932913780212402,0.2721858918666839,0.1685320138931274,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8169238567352295,0.1341192722320556,0.1275608539581298,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.810631513595581,0.1306978017091751,0.5907195806503296,285.1155700683594,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1593933105469,285.118896484375,1.0,0.2702424526214599,1.0,1.0,0.0,1.0,-1.4650763273239136,1.46507465839386,1.7718430171953514e-06,1.1210001707077026,0.6780388951301575,0.6780388951301575,0.0,29.615697860717773,34.0,11064.2841796875,-0.0,253.1668243408203,1.0,283.1785888671875,284.6967163085937,289.82403564453125,290.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,19510.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472725361585617,1.0,0.0,0.0,1.7347803115844729,1.7347877025604248,2.008086283922239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3608.1318359375,0.0,205.0663604736328,1895.4371337890625,0.0,429.9501647949219,0.4594928026199341,1.0,0.0,3.0,1.0,0.0
12296700,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9210255146026612,0.1949443072080612,0.1754570305347442,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8737601637840271,0.1675156950950622,0.1591065973043441,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9942270517349244,0.2722499668598175,0.1710568368434906,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.814150869846344,0.1341805756092071,0.1276238411664962,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.8068999648094177,0.1303314566612243,0.5891173481941223,285.141845703125,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.1611633300781,285.1460876464844,1.0,0.2709970772266388,1.0,1.0,0.0,1.0,-1.467047929763794,1.467046141624451,1.7761999515641946e-06,1.1225324869155884,0.6732763648033142,0.6732763648033142,0.0,29.982324600219727,34.0,11107.921875,-0.0,254.906967163086,1.0,283.1790771484375,284.7279968261719,289.841796875,290.6661682128906,293.1499938964844,293.1499938964844,283.1499938964844,19432.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728450179100036,1.0,0.0,0.0,1.7062439918518066,1.7062513828277588,1.9425655750637818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3622.7998046875,0.0,197.06805419921875,1895.4371337890625,0.0,430.2604064941406,0.4537233710289001,1.0,0.0,3.0,1.0,0.0
12296760,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.917327880859375,0.1956025511026382,0.1760470569133758,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.869952380657196,0.1676443666219711,0.1592359393835067,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.9952744841575624,0.2720282971858978,0.1741607189178466,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8106933832168579,0.1342589706182479,0.1277065873146057,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8023921847343445,0.1299732327461242,0.5875725150108337,285.1672058105469,285.93572998046875,292.7004089355469,286.8578491210937,292.6978454589844,297.1620178222656,285.17108154296875,1.0,0.2719916701316833,1.0,1.0,0.0,1.0,-1.4698816537857056,1.4698798656463623,1.7824922906584106e-06,1.124752163887024,0.6684418320655823,0.6684418320655823,0.0,30.45283317565918,25.0,11134.2109375,-0.0,257.2745056152344,1.0,283.17950439453125,284.7554626464844,289.8602905273437,290.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,19356.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731611311435699,1.0,0.0,0.0,1.68129563331604,1.6813029050827026,1.886173350840181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.0458984375,0.0,190.23013305664065,1895.4371337890625,0.0,431.0810546875,0.4483781456947326,1.0,0.0,3.0,1.0,0.0
12296820,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.919869601726532,0.1962814927101135,0.1766421347856521,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8712891936302185,0.1677818149328231,0.1593571603298187,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.9949969053268432,0.2718205749988556,0.173304870724678,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8118531703948975,0.1343449503183365,0.1277798116207122,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8026750087738037,0.1296139508485794,0.585941731929779,285.1921081542969,285.9127502441406,292.7341613769531,286.87457275390625,292.7315979003906,297.16278076171875,285.1956481933594,1.0,0.2712502479553222,1.0,1.0,0.0,1.0,-1.4678517580032349,1.4678500890731812,1.7780104144549114e-06,1.1231882572174072,0.6641178131103516,0.6641178131103516,0.0,30.300107955932617,25.0,11155.9150390625,-0.0,256.0369873046875,1.0,283.17999267578125,284.7837219238281,289.87860107421875,290.706787109375,293.1499938964844,293.1499938964844,283.1499938964844,19286.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736464023590088,1.0,0.0,0.0,1.6556743383407593,1.6556813716888428,1.8291244430201922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3638.184814453125,0.0,183.4153747558593,1895.4371337890625,0.0,432.3439025878906,0.4431691467761993,1.0,0.0,3.0,1.0,0.0
12296880,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9271016120910645,0.1969756335020065,0.1772394627332687,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.8764495253562927,0.1679270416498184,0.159471109509468,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9936668276786804,0.2722303867340088,0.1695208251476287,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8163689374923706,0.1344387084245681,0.1278450340032577,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8064906001091003,0.1292612999677658,0.5842491984367371,285.2098693847656,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.16571044921875,285.2123718261719,1.0,0.269625574350357,1.0,1.0,0.0,1.0,-1.462212085723877,1.4622102975845337,1.7654397197475191e-06,1.1186901330947876,0.6596233248710632,0.6596233248710632,0.0,29.692481994628903,28.0,11132.3515625,-0.0,252.16200256347656,1.0,283.18035888671875,284.8033447265625,289.8961486816406,290.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,19225.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742155075073242,1.0,0.0,0.0,1.6333560943603516,1.633363127708435,1.780144174290399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3640.683349609375,0.0,177.6229248046875,1895.4371337890625,0.0,433.8297424316406,0.4384038150310516,1.0,0.0,3.0,1.0,0.0
12296940,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.9309030771255492,0.1976891756057739,0.1778617352247238,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8787853121757507,0.1680857986211776,0.1596057564020156,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.9930593371391296,0.2731370329856872,0.1679360419511795,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.8183523416519165,0.1345465630292892,0.1279314309358596,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.8076581954956055,0.128929316997528,0.5826700329780579,285.2286376953125,285.8943176269531,292.80096435546875,286.9073181152344,292.7984313964844,297.17047119140625,285.2318420410156,1.0,0.2691347301006317,1.0,1.0,0.0,1.0,-1.4594210386276243,1.4594192504882812,1.7591332834854256e-06,1.1163594722747805,0.655605137348175,0.655605137348175,0.0,29.433818817138672,28.0,11133.1435546875,-0.0,250.36004638671875,1.0,283.1808166503906,284.8266906738281,289.9115905761719,290.74139404296875,293.1499938964844,293.1499938964844,283.1499938964844,19171.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746124148368835,1.0,0.0,0.0,1.6102076768875122,1.6102144718170166,1.7300440902090489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3641.244384765625,0.0,171.78587341308594,1895.4371337890625,0.0,434.8690490722656,0.4336863160133362,1.0,0.0,3.0,1.0,0.0
12297000,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9326272010803224,0.1984255462884903,0.1785105466842651,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.8794102072715759,0.1682585924863815,0.1597611904144287,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.9929593801498412,0.2740333080291748,0.1676826775074005,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8188562393188477,0.1346680521965026,0.1280386596918106,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.8072859048843384,0.1286172866821289,0.5812206864356995,285.248046875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1751708984375,285.2511291503906,1.0,0.2689887285232544,1.0,1.0,0.0,1.0,-1.4584697484970093,1.458467960357666,1.7569669807926402e-06,1.1155452728271484,0.6515260338783264,0.6515260338783264,0.0,29.38283920288086,31.0,11131.03515625,-0.0,249.8395538330078,1.0,283.18121337890625,284.84844970703125,289.9266052246094,290.7574157714844,293.1499938964844,293.1499938964844,283.1499938964844,19110.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748836457729339,1.0,0.0,0.0,1.5898643732070925,1.5898710489273071,1.6866056284925437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3643.734619140625,0.0,166.72560119628906,1895.4371337890625,0.0,435.5806884765625,0.4293703138828277,1.0,0.0,3.0,1.0,0.0
12297060,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.9330053329467772,0.1991871148347854,0.1791842728853225,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.8789197206497192,0.1684462428092956,0.1599341332912445,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.9932013750076294,0.2747948169708252,0.1682997494935989,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.8184043765068054,0.1348034143447876,0.1281628310680389,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.8059081435203552,0.1283214688301086,0.5798717141151428,285.27032470703125,285.8739013671875,292.8667907714844,286.9391174316406,292.8642883300781,297.17926025390625,285.2737731933594,1.0,0.269172728061676,1.0,1.0,0.0,1.0,-1.458755373954773,1.4587535858154297,1.7575439414940774e-06,1.115717887878418,0.6479602456092834,0.6479602456092834,0.0,29.46639060974121,31.0,11154.94140625,-0.0,250.1654815673828,1.0,283.181640625,284.8742370605469,289.94122314453125,290.7726745605469,293.1499938964844,293.1499938964844,283.1499938964844,19055.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750326871871948,1.0,0.0,0.0,1.5690711736679075,1.5690778493881226,1.6427772209226532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3652.7568359375,0.0,161.68865966796875,1895.4371337890625,0.0,435.9722900390625,0.4251472651958465,1.0,0.0,3.0,1.0,0.0
12297120,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.9321801662445068,0.199971318244934,0.1798843890428543,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8774335384368896,0.1686474084854126,0.1601251661777496,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.9937328696250916,0.2753420174121856,0.1696980446577072,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.8170937895774841,0.1349513828754425,0.1283040642738342,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.8036067485809326,0.1280365139245987,0.5786046385765076,285.28955078125,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1825256347656,285.2926025390625,1.0,0.2696554064750671,1.0,1.0,0.0,1.0,-1.460150957107544,1.460149168968201,1.7605833591005648e-06,1.1167755126953125,0.6443143486976624,0.6443143486976624,0.0,29.67255592346192,34.0,11160.9658203125,-0.0,251.25672912597656,1.0,283.18194580078125,284.89434814453125,289.9570007324219,290.7903137207031,293.1499938964844,293.1499938964844,283.1499938964844,19009.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752706289291382,1.0,0.0,0.0,1.5515878200531006,1.551594376564026,1.606371995421796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3655.966064453125,0.0,157.54074096679688,1895.4371337890625,0.0,436.5981750488281,0.4213972687721252,1.0,0.0,3.0,1.0,0.0
12297180,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.9302454590797424,0.2007813453674316,0.1806081682443618,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.8750407099723816,0.168863832950592,0.1603326350450515,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.9944918155670166,0.2756364941596985,0.1718109101057052,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.8149835467338562,0.1351131200790405,0.1284608244895935,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8004623651504517,0.1277602910995483,0.5773967504501343,285.3150939941406,285.85162353515625,292.9316101074219,286.969970703125,292.9291381835937,297.184814453125,285.3190612792969,1.0,0.2704125642776489,1.0,1.0,0.0,1.0,-1.4625427722930908,1.4625409841537476,1.7658405795373255e-06,1.1186271905899048,0.6412299275398254,0.6412299275398254,0.0,29.994813919067383,34.0,11215.037109375,-0.0,253.05389404296875,1.0,283.1824035644531,284.9241943359375,289.9721984863281,290.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18937.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754843115806579,1.0,0.0,0.0,1.5325559377670288,1.5325623750686646,1.567205885066869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3664.489013671875,0.0,153.04403686523438,1895.4371337890625,0.0,437.1609802246094,0.4176441133022308,1.0,0.0,3.0,1.0,0.0
