time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297240,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.9273598194122314,0.2016164511442184,0.1813601851463318,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.8718817830085754,0.1690955609083175,0.1605592966079712,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.9953944683074952,0.2756542861461639,0.1745392978191375,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.812163233757019,0.1352885514497757,0.1286351084709167,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.7965919971466064,0.1274900883436203,0.5762427449226379,285.3365783691406,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.18621826171875,285.3399658203125,1.0,0.2714163064956665,1.0,1.0,0.0,1.0,-1.465815544128418,1.4658137559890747,1.7730710624164203e-06,1.1211806535720823,0.6380904912948608,0.6380904912948608,0.0,30.42406845092773,25.0,11239.0576171875,-0.0,255.49282836914065,1.0,283.1827392578125,284.9461669921875,289.98858642578125,290.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18879.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759029746055603,1.0,0.0,0.0,1.5170351266860962,1.517041563987732,1.535623255222163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3669.638427734375,0.0,149.4481658935547,1895.4371337890625,0.0,438.265869140625,0.4143195450305938,1.0,0.0,3.0,1.0,0.0
12297300,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.9307461977005004,0.2024669796228408,0.1821094751358032,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8738172054290771,0.1693339645862579,0.1607750505208969,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.9950162172317504,0.2756835520267486,0.1733637303113937,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.8138670325279236,0.1354693919420242,0.1287972331047058,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.7974304556846619,0.1272173076868057,0.5749948620796204,285.3603820800781,285.8275146484375,292.995361328125,286.9998474121094,292.9929504394531,297.1875,285.363525390625,1.0,0.2706950306892395,1.0,1.0,0.0,1.0,-1.4642672538757324,1.4642654657363892,1.7696572740533156e-06,1.1199815273284912,0.6354570984840393,0.6354570984840393,0.0,30.235536575317383,25.0,11273.0068359375,-0.0,254.3727569580078,1.0,283.1831359863281,284.9728698730469,290.00445556640625,290.8426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18808.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764211177825928,1.0,0.0,0.0,1.500488519668579,1.5004948377609253,1.502307185319296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3675.60009765625,0.0,145.65394592285156,1895.4371337890625,0.0,439.6372680664063,0.4110465049743652,1.0,0.0,3.0,1.0,0.0
12297360,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.9388270378112792,0.2033309042453766,0.1828584223985672,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.8796197175979614,0.1695792824029922,0.1609824150800705,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.9935646057128906,0.2763320505619049,0.1692487746477127,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8189020156860352,0.1356567442417144,0.1289499551057815,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.8018035888671875,0.1269503533840179,0.573680579662323,285.3765563964844,285.8260803222656,293.0268249511719,287.014404296875,293.0244445800781,297.1906433105469,285.37860107421875,1.0,0.2690860629081726,1.0,1.0,0.0,1.0,-1.459083914756775,1.4590822458267212,1.7581160136614926e-06,1.1158266067504885,0.6327183842658997,0.6327183842658997,0.0,29.592323303222656,28.0,11262.673828125,-0.0,250.61309814453125,1.0,283.1834716796875,284.99041748046875,290.0198059082031,290.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,18737.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770058393478393,1.0,0.0,0.0,1.4864256381988523,1.4864319562911987,1.4742794007815976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3679.60009765625,0.0,142.44918823242188,1895.4371337890625,0.0,441.1901245117188,0.4080861806869507,1.0,0.0,3.0,1.0,0.0
12297420,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.9432831406593324,0.2042063176631927,0.1836284101009369,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.8825063109397888,0.1698333770036697,0.1612083166837692,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.9928420186042786,0.2774627804756164,0.1673876494169235,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.8213560581207275,0.1358537226915359,0.1291216164827346,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389404296875,0.803482174873352,0.1267003268003463,0.5724723935127258,285.3901672363281,285.8017272949219,293.0580444335937,287.0287170410156,293.0556640625,297.1954040527344,285.3926086425781,1.0,0.2686301469802856,1.0,1.0,0.0,1.0,-1.4567956924438477,1.4567939043045044,1.7529177966935094e-06,1.1138757467269895,0.6303543448448181,0.6303543448448181,0.0,29.30739021301269,28.0,11262.958984375,-0.0,248.9598846435547,1.0,283.18377685546875,285.0065612792969,290.0338134765625,290.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18697.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775094985961914,1.0,0.0,0.0,1.4726463556289673,1.472652554512024,1.447072719429343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3682.855712890625,0.0,139.4475555419922,1895.4371337890625,0.0,442.53216552734375,0.4052647352218628,1.0,0.0,3.0,1.0,0.0
12297480,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.9455854296684264,0.2050952762365341,0.1844168156385421,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.8836139440536499,0.170095145702362,0.1614495366811752,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.9926430583000184,0.278572529554367,0.1668932139873504,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.8222878575325012,0.1360585689544677,0.1293091028928756,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8035525679588318,0.1264647245407104,0.5713719725608826,285.4043884277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.20001220703125,285.40673828125,1.0,0.2685221135616302,1.0,1.0,0.0,1.0,-1.4563404321670532,1.45633864402771,1.751832883201132e-06,1.1134366989135742,0.6279671788215637,0.6279671788215637,0.0,29.23422241210937,31.0,11266.8095703125,-0.0,248.5908203125,1.0,283.1840209960937,285.0216979980469,290.0473937988281,290.8892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18650.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779495596885681,1.0,0.0,0.0,1.4610973596572876,1.4611035585403442,1.4244648127714754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3686.43408203125,0.0,136.92691040039062,1895.4371337890625,0.0,443.7081298828125,0.4028030037879944,1.0,0.0,3.0,1.0,0.0
12297540,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.9464741349220276,0.2060061991214752,0.1852246224880218,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8835263848304749,0.1703686267137527,0.1617039442062378,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.9928134679794312,0.2795426249504089,0.167316123843193,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8222067356109619,0.1362740248441696,0.1295094937086105,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8025498390197754,0.1262422204017639,0.570354163646698,285.4235534667969,285.7742919921875,293.11962890625,287.0565490722656,293.1172790527344,297.2040405273437,285.4267883300781,1.0,0.2687544524669647,1.0,1.0,0.0,1.0,-1.4571409225463867,1.4571391344070437,1.7535257939016446e-06,1.1139978170394895,0.6260694861412048,0.6260694861412048,0.0,29.30095291137696,31.0,11310.818359375,-0.0,249.08702087402344,1.0,283.1843566894531,285.0439758300781,290.0602722167969,290.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,18593.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782726466655731,1.0,0.0,0.0,1.4488070011138916,1.4488130807876587,1.4006012349909724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.4404296875,0.0,134.2584228515625,1895.4371337890625,0.0,444.573486328125,0.4003952443599701,1.0,0.0,3.0,1.0,0.0
12297600,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.9461646676063538,0.2069394737482071,0.1860573589801788,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.8824153542518616,0.170654684305191,0.1619745343923568,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.9932907223701476,0.2802992463111877,0.1685306578874588,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8212573528289795,0.1365004926919937,0.1297246366739273,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.8006216287612915,0.1260289400815963,0.5694072246551514,285.4403076171875,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2072448730469,285.4429016113281,1.0,0.2692843079566955,1.0,1.0,0.0,1.0,-1.4590437412261963,1.459041953086853,1.7576619484316325e-06,1.1154370307922363,0.6241500973701477,0.6241500973701477,0.0,29.490009307861328,34.0,11330.90625,-0.0,250.3438873291016,1.0,283.1846008300781,285.0604858398437,290.0740051269531,290.91876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18543.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786671698093414,1.0,0.0,0.0,1.4392743110656738,1.4392802715301514,1.3822307209920837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3695.939453125,0.0,132.19760131835938,1895.4371337890625,0.0,445.632568359375,0.3983141183853149,1.0,0.0,3.0,1.0,0.0
12297660,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.9449670910835266,0.2079941630363464,0.186950609087944,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8805686235427856,0.1710558831691742,0.1623011529445648,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.9939825534820556,0.2808890342712402,0.1703771352767944,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.8196942806243896,0.1368409842252731,0.1299945712089538,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.7980460524559021,0.1259251981973648,0.5687053203582764,285.46002197265625,285.7452697753906,293.1801452636719,287.0834045410156,293.1778564453125,297.2103271484375,285.4634094238281,1.0,0.2701145708560943,1.0,1.0,0.0,1.0,-1.4622046947479248,1.462203025817871,1.7645945717958966e-06,1.1178745031356812,0.6227115988731384,0.6227115988731384,0.0,29.786821365356445,34.0,11386.607421875,-0.0,252.39553833007807,1.0,283.1848449707031,285.0823669433594,290.0877380371094,290.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,18487.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791222512722015,1.0,0.0,0.0,1.4293160438537598,1.4293221235275269,1.3631698436711306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3701.4091796875,0.0,130.05836486816406,1895.4371337890625,0.0,446.8574523925781,0.3963390290737152,1.0,0.0,3.0,1.0,0.0
12297720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.943719446659088,0.2092083543539047,0.1879784166812896,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.8787401914596558,0.1716202050447464,0.1627682447433471,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.9946955442428588,0.2814145088195801,0.1724042743444442,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4782409667969,0.8181914687156677,0.1373448669910431,0.1304046660661697,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.795562744140625,0.1259812414646148,0.5686505436897278,285.47906494140625,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.2141418457031,285.4822692871094,1.0,0.2712115049362182,1.0,1.0,0.0,1.0,-1.46685791015625,1.4668562412261963,1.7748695881891765e-06,1.121498942375183,0.621302604675293,0.621302604675293,0.0,30.13961601257324,37.0,11437.783203125,-0.0,255.220458984375,1.0,283.18505859375,285.101318359375,290.1021423339844,290.9512634277344,293.1499938964844,293.1499938964844,283.1499938964844,18428.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479742169380188,1.0,0.0,0.0,1.4215487241744995,1.421554684638977,1.3483942495895462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3707.0146484375,0.0,128.35919189453125,1895.4371337890625,0.0,448.5314331054688,0.3946501314640045,1.0,0.0,3.0,1.0,0.0
12297780,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.942431628704071,0.2105393409729004,0.1891266703605651,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.8769493699073792,0.1723111569881439,0.1633688956499099,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.9954084753990172,0.2818898856639862,0.174583613872528,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8167635798454285,0.1379765272140503,0.1309491544961929,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.7931921482086182,0.1261623203754425,0.5692194700241089,285.4994201660156,285.71441650390625,293.239990234375,287.1095886230469,293.2377319335937,297.21844482421875,285.5028991699219,1.0,0.2725561559200287,1.0,1.0,0.0,1.0,-1.4729090929031372,1.472907304763794,1.7883168084154022e-06,1.126238465309143,0.6203247308731079,0.6203247308731079,0.0,30.544946670532227,37.0,11497.1572265625,-0.0,258.7846374511719,1.0,283.1852722167969,285.1220092773437,290.1168518066406,290.96905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18381.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805537462234497,1.0,0.0,0.0,1.4140639305114746,1.414069890975952,1.3342324223231117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3713.128173828125,0.0,126.76923370361328,1895.4371337890625,0.0,450.7327270507813,0.3930947780609131,1.0,0.0,3.0,1.0,0.0
12297840,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.9409608244895936,0.2119653224945068,0.1903738230466842,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8750776052474976,0.1731085777282714,0.1640838831663131,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.9961270689964294,0.2823112607002258,0.1769729256629943,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.8152984976768494,0.1387159824371338,0.1316092014312744,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.7908173203468323,0.126448705792427,0.570324718952179,285.5193786621094,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2231140136719,285.52264404296875,1.0,0.2741432189941406,1.0,1.0,0.0,1.0,-1.480251431465149,1.4802496433258057,1.8047412595478816e-06,1.1320075988769531,0.6194056272506714,0.6194056272506714,0.0,31.011274337768555,40.0,11561.5498046875,-0.0,263.0810546875,1.0,283.1854248046875,285.14093017578125,290.132080078125,290.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18325.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816332161426544,1.0,0.0,0.0,1.4086053371429443,1.4086111783981323,1.3239515794793988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.580810546875,0.0,125.55232238769533,1895.4371337890625,0.0,453.6777038574219,0.391844630241394,1.0,0.0,3.0,1.0,0.0
12297900,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9392029643058776,0.2134736031293869,0.1917039901018142,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.8730383515357971,0.1739988178014755,0.1648972779512405,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.9968443512916564,0.2826650440692901,0.1796100437641143,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.8137088418006897,0.1395494192838668,0.1323689818382263,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.7883502840995789,0.1268264651298523,0.5718916654586792,285.5412292480469,285.681640625,293.2992553710937,287.1351623535156,293.29705810546875,297.2279968261719,285.544921875,1.0,0.2759656906127929,1.0,1.0,0.0,1.0,-1.4887820482254028,1.48878014087677,1.823959792091045e-06,1.1387230157852173,0.618951141834259,0.618951141834259,0.0,31.545503616333008,40.0,11647.517578125,-0.0,268.1028137207031,1.0,283.1855773925781,285.1625366210937,290.1472473144531,291.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18274.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829691052436828,1.0,0.0,0.0,1.4033688306808472,1.4033747911453247,1.3141263366378553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3726.65576171875,0.0,124.40393829345705,1895.4371337890625,0.0,457.3494873046875,0.3907411694526672,1.0,0.0,3.0,1.0,0.0
12297960,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.9371107816696168,0.2150517255067825,0.1931036114692688,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8707888722419739,0.1749669462442398,0.1657924205064773,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.997539758682251,0.2829336822032928,0.1824981570243835,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.8119407296180725,0.1404613852500915,0.1332113891839981,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.7857402563095093,0.1272799372673034,0.573838472366333,285.5630187988281,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2330322265625,285.5666198730469,1.0,0.2780044972896576,1.0,1.0,0.0,1.0,-1.4983514547348022,1.498349666595459,1.845685119405971e-06,1.1462644338607788,0.6186010241508484,0.6186010241508484,0.0,32.1497802734375,28.0,11736.9833984375,-0.0,273.8114013671875,1.0,283.1856994628906,285.1828918457031,290.1624755859375,291.0279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18210.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845864772796631,1.0,0.0,0.0,1.4000189304351809,1.4000247716903689,1.307860060251187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3734.061767578125,0.0,123.58179473876952,1895.4371337890625,0.0,461.8357238769531,0.389926016330719,1.0,0.0,3.0,1.0,0.0
12298020,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.9434401988983154,0.216675266623497,0.1945241391658783,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.8754549026489258,0.1759872734546661,0.1667163223028183,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.9970011711120604,0.2834679186344147,0.1802282482385635,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8163319230079651,0.1414263546466827,0.1340831667184829,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.7894923090934753,0.1277853101491928,0.5759149193763733,285.58203125,285.64697265625,293.3580017089844,287.16021728515625,293.3558349609375,297.23883056640625,285.5843811035156,1.0,0.2778006792068481,1.0,1.0,0.0,1.0,-1.5019875764846802,1.5019856691360474,1.8540522432886064e-06,1.1491947174072266,0.6186206936836243,0.6186206936836243,0.0,31.87879753112793,28.0,11796.6650390625,-0.0,274.7169494628906,1.0,283.1857604980469,285.19976806640625,290.1774597167969,291.0481872558594,293.1499938964844,293.1499938964844,283.1499938964844,18165.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864430725574493,1.0,0.0,0.0,1.3972036838531494,1.3972095251083374,1.302605312503147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3740.801025390625,0.0,122.91636657714844,1895.4371337890625,0.0,467.0410461425781,0.3892577290534973,1.0,0.0,3.0,1.0,0.0
12298080,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.9557561874389648,0.2183351963758468,0.1959623843431472,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.8854886293411255,0.1770541071891784,0.1676669269800186,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.9952320456504822,0.2849813997745514,0.174027219414711,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.825201153755188,0.1424401402473449,0.1349831223487854,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.7981154918670654,0.1283476054668426,0.5781391859054565,285.5931396484375,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2470092773437,285.5943603515625,1.0,0.2764476239681244,1.0,1.0,0.0,1.0,-1.5011625289916992,1.501160740852356,1.852126047197089e-06,1.148505687713623,0.6185984015464783,0.6185984015464783,0.0,30.98050880432129,46.0,11828.0537109375,-0.0,272.0586242675781,1.0,283.1858215332031,285.2092590332031,290.1911926269531,291.0661926269531,293.1499938964844,293.1499938964844,283.1499938964844,18111.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883829653263092,1.0,0.0,0.0,1.3957897424697876,1.395795464515686,1.2999701937133068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3746.010009765625,0.0,122.49488067626952,1895.4371337890625,0.0,472.5441284179688,0.3888331055641174,1.0,0.0,3.0,1.0,0.0
12298140,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.9556442499160768,0.2200425416231155,0.1974787265062332,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.8849338293075562,0.1781786829233169,0.1687100678682327,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.9957914352416992,0.2869598269462585,0.175828754901886,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.8250240683555603,0.1435144245624542,0.1359782218933105,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7972050309181213,0.1289853751659393,0.5808680057525635,285.6043395996094,285.6103820800781,293.4162292480469,287.18475341796875,293.4140930175781,297.2565612792969,285.6075439453125,1.0,0.278895229101181,1.0,1.0,0.0,1.0,-1.5108555555343628,1.51085364818573,1.8741360463536687e-06,1.1559412479400637,0.6189262270927429,0.6189262270927429,0.0,31.404146194458008,46.0,11907.69140625,-0.0,277.4241638183594,1.0,283.18585205078125,285.2205810546875,290.2030639648437,291.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18076.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902071952819824,1.0,0.0,0.0,1.3946969509124756,1.394702672958374,1.2979354835351844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3751.220703125,0.0,122.18781280517578,1895.4371337890625,0.0,477.7798767089844,0.388525903224945,1.0,0.0,3.0,1.0,0.0
12298200,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.9470643401145936,0.2218085378408432,0.1990729421377182,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8771308660507202,0.1793603003025055,0.1698398143053054,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.9976679682731628,0.2880555987358093,0.1830763667821884,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258850097656,0.818670392036438,0.1446454524993896,0.1370613276958465,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.7897988557815552,0.1296841651201248,0.5840628147125244,285.626953125,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.26385498046875,285.63134765625,1.0,0.283059149980545,1.0,1.0,0.0,1.0,-1.5279541015625,1.5279521942138672,1.9137480649078498e-06,1.1694060564041138,0.6195067763328552,0.6195067763328552,0.0,32.78107070922852,49.0,12042.427734375,-0.0,288.6769104003906,1.0,283.1858825683594,285.24090576171875,290.2149658203125,291.0992736816406,293.1499938964844,293.1499938964844,283.1499938964844,18018.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920057952404022,1.0,0.0,0.0,1.3953187465667725,1.3953245878219604,1.2990930997602845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3759.064208984375,0.0,122.1386260986328,1895.4371337890625,0.0,483.0003662109375,0.3884881436824798,1.0,0.0,3.0,1.0,0.0
12298260,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9406440258026124,0.2236302196979522,0.2007137686014175,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8714235424995422,0.180590808391571,0.1710143387317657,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.9987326264381408,0.2882804572582245,0.1887797117233276,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.8139971494674683,0.1458238363265991,0.1381881833076477,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.784290075302124,0.1304203420877456,0.5874522924423218,285.6529846191406,285.5719299316406,293.4739990234375,287.2087707519531,293.471923828125,297.26873779296875,285.65692138671875,1.0,0.2863864004611969,1.0,1.0,0.0,1.0,-1.5436118841171265,1.5436099767684937,1.95061170416011e-06,1.181845784187317,0.6205755472183228,0.6205755472183228,0.0,33.97957229614258,49.0,12178.0302734375,-0.0,299.0192565917969,1.0,283.18585205078125,285.262939453125,290.2286071777344,291.1199951171875,293.1499938964844,293.1499938964844,283.1499938964844,17967.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940614104270935,1.0,0.0,0.0,1.3968462944030762,1.3968520164489746,1.301939107634098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3768.089599609375,0.0,122.2815933227539,1895.4371337890625,0.0,489.0386047363281,0.3886455595493316,1.0,0.0,3.0,1.0,0.0
12298320,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.9349380731582642,0.2254975289106369,0.2023985236883163,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.8664483428001404,0.1818661242723465,0.1722311824560165,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.9990000128746032,0.2881405651569366,0.1939439326524734,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.8098388314247131,0.1470464617013931,0.1393564641475677,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.7794358730316162,0.1311874240636825,0.5909830331802368,285.6759338378906,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.273193359375,285.6794738769531,1.0,0.2898062467575073,1.0,1.0,0.0,1.0,-1.5589348077774048,1.5589327812194824,1.987047198781511e-06,1.1939486265182495,0.6217666268348694,0.6217666268348694,0.0,35.14645767211914,52.0,12311.435546875,-0.0,309.3140563964844,1.0,283.185791015625,285.2818298339844,290.2434387207031,291.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,17903.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964896142482757,1.0,0.0,0.0,1.400005578994751,1.400011420249939,1.3078350491468882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3777.29736328125,0.0,122.69678497314452,1895.4371337890625,0.0,496.2712707519531,0.3890798687934875,1.0,0.0,3.0,1.0,0.0
12298380,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.929267406463623,0.2274018973112106,0.2041222304105758,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.8616132736206055,0.1831836849451065,0.1734911650419235,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.9990000128746032,0.287714421749115,0.1990154981613159,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.8056450486183167,0.148309588432312,0.140566885471344,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.774700939655304,0.1319835931062698,0.5946576595306396,285.69757080078125,285.5315246582031,293.5313415527344,287.2323608398437,293.5293273925781,297.27783203125,285.7010803222656,1.0,0.2932904362678528,1.0,1.0,0.0,1.0,-1.574469804763794,1.5744677782058716,2.0244228835508693e-06,1.2062129974365234,0.6233620047569275,0.6233620047569275,0.0,36.362606048583984,52.0,12449.0078125,-0.0,320.0302734375,1.0,283.1856994628906,285.2994384765625,290.25848388671875,291.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,17851.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992724657058716,1.0,0.0,0.0,1.4038478136062622,1.4038535356521606,1.3150233257874788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3786.543701171875,0.0,123.277099609375,1895.4371337890625,0.0,504.6957092285156,0.3897000849246979,1.0,0.0,3.0,1.0,0.0
12298440,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.9206866025924684,0.2293350845575332,0.2058916389942169,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8545968532562256,0.1845384240150451,0.1748060435056686,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.9946928024291992,0.2871965765953064,0.2012929767370224,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.7991803288459778,0.1496070325374603,0.1418298780918121,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.7679540514945984,0.132805660367012,0.5985355377197266,285.7170104980469,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.28338623046875,285.7196350097656,1.0,0.2967342138290405,1.0,1.0,0.0,1.0,-1.587121605873108,1.5871195793151855,2.0552613477775594e-06,1.2162634134292605,0.6251115202903748,0.6251115202903748,0.0,37.91536712646485,55.0,12573.58984375,-0.0,330.41162109375,1.0,283.1855773925781,285.3139343261719,290.27313232421875,291.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,17790.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023655295372009,1.0,0.0,0.0,1.4094932079315186,1.4094990491867063,1.325621212799888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3795.65869140625,0.0,124.17830657958984,1895.4371337890625,0.0,514.2316284179688,0.3906159698963165,1.0,0.0,3.0,1.0,0.0
12298500,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.9109188318252563,0.2312815338373184,0.2076874524354934,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8466448783874512,0.1859186440706253,0.1761583238840103,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.9848065376281738,0.2871495187282562,0.2011475563049316,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7916523218154907,0.1509278863668441,0.1431280672550201,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7603449821472168,0.1336501836776733,0.6025609374046326,285.7308959960937,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.29010009765625,285.7329406738281,1.0,0.3000625967979431,1.0,1.0,0.0,1.0,-1.597081184387207,1.597079157829285,2.079636715279776e-06,1.2240782976150513,0.6271554827690125,0.6271554827690125,0.0,39.68929672241211,55.0,12680.2646484375,-0.0,340.206298828125,1.0,283.1854553222656,285.3234558105469,290.2865905761719,291.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,17743.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055971741676331,1.0,0.0,0.0,1.415727615356445,1.4157333374023438,1.337373731757907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3803.577392578125,0.0,125.2406997680664,1895.4371337890625,0.0,524.3927001953125,0.3916986882686615,1.0,0.0,3.0,1.0,0.0
12298560,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.9032188653945924,0.2332462519407272,0.2094947397708892,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8400983810424805,0.1873288303613662,0.1775343716144561,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9756380319595336,0.2874718904495239,0.2012904435396194,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7854160666465759,0.1522764563560485,0.1444479972124099,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.7540616989135742,0.1345258504152298,0.6066960096359253,285.742919921875,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.2971496582031,285.7447509765625,1.0,0.3033538460731506,1.0,1.0,0.0,1.0,-1.6076234579086304,1.6076213121414185,2.1056432615296217e-06,1.2323555946350098,0.6293050050735474,0.6293050050735474,0.0,41.38422775268555,58.0,12790.8974609375,-0.0,350.1906433105469,1.0,283.1852722167969,285.3310546875,290.298583984375,291.229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17691.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088021159172058,1.0,0.0,0.0,1.4233392477035522,1.4233450889587402,1.3517933439288754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3811.17919921875,0.0,126.55982208251952,1895.4371337890625,0.0,534.67333984375,0.3930240869522095,1.0,0.0,3.0,1.0,0.0
12298620,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.8969312310218811,0.2352323234081268,0.2113168090581894,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8345532417297363,0.1887688338756561,0.1789353191852569,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.9671171307563782,0.2880200743675232,0.2016308009624481,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540588378906,0.780138373374939,0.1536521017551422,0.1457905620336532,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.7487490773200989,0.1354327052831649,0.610954999923706,285.7545166015625,285.4449768066406,293.6449279785156,287.2782897949219,293.6429748535156,297.30419921875,285.7563171386719,1.0,0.3066197037696838,1.0,1.0,0.0,1.0,-1.6186262369155884,1.6186240911483765,2.13300540963246e-06,1.2409952878952026,0.6317837238311768,0.6317837238311768,0.0,43.02400207519531,58.0,12907.33203125,-0.0,360.3855895996094,1.0,283.1850891113281,285.3381652832031,290.3095703125,291.24810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17646.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119149684906006,1.0,0.0,0.0,1.4315299987792969,1.4315358400344849,1.3673961518634314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3818.650390625,0.0,128.0253143310547,1895.4371337890625,0.0,544.8561401367188,0.3945114910602569,1.0,0.0,3.0,1.0,0.0
12298680,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.8914853930473328,0.2372432947158813,0.2131578028202057,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.8297721743583679,0.1902406960725784,0.1803636252880096,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.9591948986053468,0.2887219488620758,0.2021040916442871,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.775622546672821,0.1550562232732772,0.1471575647592544,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.7441931962966919,0.1363716870546341,0.6153476238250732,285.7654724121094,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31109619140625,285.76727294921875,1.0,0.3098681569099426,1.0,1.0,0.0,1.0,-1.6300336122512815,1.6300314664840698,2.161609927497921e-06,1.2499524354934692,0.6343877911567688,0.6343877911567688,0.0,44.6211051940918,61.0,13031.0107421875,-0.0,370.8058166503906,1.0,283.18487548828125,285.3443298339844,290.320068359375,291.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,17591.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149260759353638,1.0,0.0,0.0,1.4409605264663696,1.4409663677215576,1.3854715064098857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3826.252685546875,0.0,129.72068786621094,1895.4371337890625,0.0,554.8948364257812,0.3962344825267792,1.0,0.0,3.0,1.0,0.0
12298740,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.8867219090461731,0.2392878979444503,0.2150223106145858,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8255820870399475,0.1917447596788406,0.1818200945854187,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.9518110156059264,0.2895278036594391,0.2026656121015548,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.7717177867889404,0.1564879268407821,0.1485491245985031,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.7402323484420776,0.1373414993286132,0.6198720932006836,285.7758483886719,285.39874267578125,293.70123291015625,287.3006896972656,293.6993408203125,297.3179016113281,285.7774963378906,1.0,0.3131056427955627,1.0,1.0,0.0,1.0,-1.6417977809906006,1.641795635223389,2.1913592718192376e-06,1.259188532829285,0.6373083591461182,0.6373083591461182,0.0,46.18598175048828,61.0,13154.65625,-0.0,381.46337890625,1.0,283.18463134765625,285.3494567871094,290.3304443359375,291.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,17547.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178582668304443,1.0,0.0,0.0,1.4512327909469604,1.451238751411438,1.405295364520498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3833.93505859375,0.0,131.6360321044922,1895.4371337890625,0.0,564.852294921875,0.3981248438358307,1.0,0.0,3.0,1.0,0.0
12298800,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8825568556785583,0.2413901835680008,0.2169264853000641,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.8218762278556824,0.1932847946882248,0.183307260274887,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.9449400305747986,0.2904103696346283,0.2032893449068069,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.7683265805244446,0.1579476594924926,0.1499654650688171,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.7367621064186096,0.1383427381515503,0.6245293021202087,285.7871398925781,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3246765136719,285.7890014648437,1.0,0.3163377642631531,1.0,1.0,0.0,1.0,-1.6539098024368286,1.6539076566696167,2.222252760475385e-06,1.2686952352523804,0.6403866410255432,0.6403866410255432,0.0,47.724029541015625,64.0,13295.265625,-0.0,392.37744140625,1.0,283.1844177246094,285.3560485839844,290.3407592773437,291.3013916015625,293.1499938964844,293.1499938964844,283.1499938964844,17478.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207113027572632,1.0,0.0,0.0,1.4620698690414429,1.4620758295059204,1.4263616776588608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3842.177001953125,0.0,133.61123657226562,1895.4371337890625,0.0,574.7155151367188,0.4001874327659607,1.0,0.0,3.0,1.0,0.0
12298860,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951354980469,0.8789207935333252,0.2435479015111923,0.2188815474510193,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8185755610466003,0.1948594450950622,0.1848269402980804,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.9385589361190796,0.2913472056388855,0.2039584219455719,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.7653719782829285,0.1594332307577133,0.1514062881469726,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.7337024807929993,0.1393734514713287,0.6293186545372009,285.7951354980469,285.3505859375,293.7572937011719,287.32275390625,293.7554016113281,297.3314819335937,285.79638671875,1.0,0.3195694386959076,1.0,1.0,0.0,1.0,-1.666364669799805,1.6663624048233032,2.254301762150135e-06,1.2784695625305176,0.6437369585037231,0.6437369585037231,0.0,49.23958206176758,64.0,13419.5625,-0.0,403.5661926269531,1.0,283.1841125488281,285.35748291015625,290.3517150878906,291.32061767578125,293.1499938964844,293.1499938964844,283.1499938964844,17438.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236010551452637,1.0,0.0,0.0,1.4754457473754885,1.4754517078399658,1.452579425631484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3850.31298828125,0.0,136.21914672851562,1895.4371337890625,0.0,584.884521484375,0.4025200307369232,1.0,0.0,3.0,1.0,0.0
12298920,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.8756983876228333,0.2457440197467804,0.2208750993013382,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.8155878782272339,0.196465864777565,0.1863754987716674,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.932604432106018,0.2923250794410705,0.2046584337949752,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7627631425857544,0.160943254828453,0.1528688073158264,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.7309638261795044,0.140431135892868,0.6342247128486633,285.8050842285156,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3382263183594,285.8069763183594,1.0,0.3228028416633606,1.0,1.0,0.0,1.0,-1.6791032552719116,1.6791009902954102,2.2873741727380548e-06,1.2884637117385864,0.6472490429878235,0.6472490429878235,0.0,50.7413330078125,67.0,13569.1123046875,-0.0,415.0302429199219,1.0,283.183837890625,285.3626708984375,290.362548828125,291.3387756347656,293.1499938964844,293.1499938964844,283.1499938964844,17371.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264864563941956,1.0,0.0,0.0,1.4873051643371582,1.4873111248016355,1.4760244937406244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3858.80712890625,0.0,138.47003173828125,1895.4371337890625,0.0,595.2201538085938,0.4049637615680694,1.0,0.0,3.0,1.0,0.0
12298980,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.87283855676651,0.2479715049266815,0.2229012995958328,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8128791451454163,0.1981048882007599,0.1879547834396362,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.9270796179771424,0.2933400571346283,0.2053867578506469,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.7604649662971497,0.1624790430068969,0.1543550938367843,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.7285094261169434,0.1415164768695831,0.6392537355422974,285.8126525878906,285.3003845214844,293.8130798339844,287.3445129394531,293.8112487792969,297.3448486328125,285.8141174316406,1.0,0.3260404467582702,1.0,1.0,0.0,1.0,-1.6921288967132568,1.6921265125274658,2.321498868695926e-06,1.298680305480957,0.6510311365127563,0.6510311365127563,0.0,52.23047256469727,67.0,13701.216796875,-0.0,426.7827758789063,1.0,283.1835327148437,285.3635559082031,290.3738708496094,291.35858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17333.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529440701007843,1.0,0.0,0.0,1.5014944076538086,1.5015004873275757,1.5043222845179116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3867.257080078125,0.0,141.32774353027344,1895.4371337890625,0.0,605.9942626953125,0.4076292812824249,1.0,0.0,3.0,1.0,0.0
12299040,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.8702774047851562,0.2502246797084808,0.22495137155056,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.8104052543640137,0.1997762024402618,0.1895636767148971,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.9219576716423036,0.2943876683712005,0.2061382383108139,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7584307789802551,0.1640408188104629,0.1558648645877838,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.7262943387031555,0.142628937959671,0.644401490688324,285.8217163085937,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3513488769531,285.8228454589844,1.0,0.3292839229106903,1.0,1.0,0.0,1.0,-1.705417275428772,1.705414891242981,2.356631284783361e-06,1.3090999126434326,0.6549987196922302,0.6549987196922302,0.0,53.71108627319336,70.0,13846.79296875,-0.0,438.8302001953125,1.0,283.1832275390625,285.3663024902344,290.38507080078125,291.378173828125,293.1499938964844,293.1499938964844,283.1499938964844,17265.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324335694313049,1.0,0.0,0.0,1.5165520906448364,1.516558289527893,1.534645690526304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3876.516357421875,0.0,144.32608032226562,1895.4371337890625,0.0,617.1099243164062,0.410480797290802,1.0,0.0,3.0,1.0,0.0
