time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299100,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.8679748773574829,0.2524951994419098,0.2270213365554809,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8081401586532593,0.2014770358800888,0.1912022829055786,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.917226493358612,0.295459896326065,0.2069103270769119,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.7566301226615906,0.1656264662742614,0.1573985517024994,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7242897152900696,0.1437662988901138,0.6496675610542297,285.8268737792969,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.357666015625,285.8282470703125,1.0,0.3325348198413849,1.0,1.0,0.0,1.0,-1.718960881233215,1.7189584970474243,2.392770284131984e-06,1.3197166919708252,0.6592103838920593,0.6592103838920593,0.0,55.18522644042969,70.0,13996.111328125,-0.0,451.1822509765625,1.0,283.182861328125,285.3648376464844,290.3968505859375,291.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17219.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355746746063232,1.0,0.0,0.0,1.5326869487762451,1.5326931476593018,1.567474043895345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3885.24951171875,0.0,147.6748046875,1895.4371337890625,0.0,628.9970703125,0.4136207401752472,1.0,0.0,3.0,1.0,0.0
12299160,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.8658850193023682,0.2547819316387176,0.2291053533554077,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8060504794120789,0.2032068818807602,0.1928678452968597,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9128575325012208,0.2965547740459442,0.2076981216669082,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.7550255656242371,0.1672356277704239,0.1589539945125579,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.7224611043930054,0.1449275612831115,0.6550402045249939,285.8319396972656,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.36376953125,285.8327331542969,1.0,0.3357934057712555,1.0,1.0,0.0,1.0,-1.7327280044555664,1.7327256202697754,2.429849018881214e-06,1.33050537109375,0.6635981202125549,0.6635981202125549,0.0,56.65651321411133,73.0,14137.0615234375,-0.0,463.8384399414063,1.0,283.1824951171875,285.3622131347656,290.40850830078125,291.41973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17180.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388167500495911,1.0,0.0,0.0,1.5506211519241333,1.55062735080719,1.6043709649693485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3894.3662109375,0.0,151.50918579101562,1895.4371337890625,0.0,641.5075073242188,0.4170231223106384,1.0,0.0,3.0,1.0,0.0
12299220,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370666503906,0.8639783263206482,0.2570832669734955,0.2312020063400268,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.8041225075721741,0.2049633562564849,0.1945583075284958,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.9088352918624878,0.2976699471473694,0.2084999233484268,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.7535898685455322,0.168866291642189,0.160529538989067,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367919921875,0.7207834720611572,0.1461104154586792,0.660509467124939,285.8370666503906,285.1939392089844,293.92413330078125,287.3872985839844,293.92236328125,297.3697204589844,285.8380432128906,1.0,0.3390591740608215,1.0,1.0,0.0,1.0,-1.7466955184936523,1.7466930150985718,2.46781860369083e-06,1.3414463996887207,0.668255090713501,0.668255090713501,0.0,58.12721633911133,73.0,14295.7138671875,-0.0,476.7996826171875,1.0,283.1820983886719,285.3605041503906,290.41998291015625,291.4403076171875,293.1499938964844,293.1499938964844,283.1499938964844,17131.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421384572982788,1.0,0.0,0.0,1.5686999559402466,1.5687062740325928,1.642000171386826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3903.72412109375,0.0,155.4175262451172,1895.4371337890625,0.0,654.5833740234375,0.4206059873104095,1.0,0.0,3.0,1.0,0.0
12299280,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.862248420715332,0.2594055533409118,0.2333136647939682,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.8023743629455566,0.2067490667104721,0.1962738633155822,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.9051658511161804,0.2988111972808838,0.209317073225975,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7523143887519836,0.170520544052124,0.1621252745389938,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442687988281,0.719249963760376,0.1473163813352584,0.6660738587379456,285.8445129394531,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.37554931640625,285.84490966796875,1.0,0.3423321843147278,1.0,1.0,0.0,1.0,-1.7608681917190552,1.7608656883239746,2.506707232896588e-06,1.352543592453003,0.6731178164482117,0.6731178164482117,0.0,59.59617614746094,76.0,14454.7158203125,-0.0,490.0726013183594,1.0,283.1817932128906,285.3607177734375,290.430908203125,291.4606018066406,293.1499938964844,293.1499938964844,283.1499938964844,17064.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454573631286621,1.0,0.0,0.0,1.5873585939407349,1.5873650312423706,1.6812934688914538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3913.71533203125,0.0,159.4778594970703,1895.4371337890625,0.0,667.91357421875,0.4242546558380127,1.0,0.0,3.0,1.0,0.0
12299340,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.8606875538825989,0.2617376744747162,0.2354403287172317,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8008055686950684,0.2085609436035156,0.1980175226926803,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.9018449187278748,0.2999698519706726,0.210150733590126,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.7511953711509705,0.1721956133842468,0.1637435108423233,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.7178598642349243,0.1485433727502823,0.6717444062232971,285.8461608886719,285.1375732421875,293.9794616699219,287.4083557128906,293.97772216796875,297.38116455078125,285.8466186523437,1.0,0.3456145524978637,1.0,1.0,0.0,1.0,-1.7752680778503418,1.7752654552459717,2.546594259911217e-06,1.3638160228729248,0.6781815886497498,0.6781815886497498,0.0,61.06243133544922,76.0,14609.0361328125,-0.0,503.6757507324219,1.0,283.18133544921875,285.3544311523437,290.4425048828125,291.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,17028.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489362478256226,1.0,0.0,0.0,1.6079894304275513,1.607995867729187,1.72528075381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3922.83837890625,0.0,164.1849365234375,1895.4371337890625,0.0,682.1757202148438,0.4283056557178497,1.0,0.0,3.0,1.0,0.0
12299400,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8592520952224731,0.264079749584198,0.237574428319931,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.7993757128715515,0.2103970050811767,0.1997833400964737,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8987259864807129,0.3011450469493866,0.2109949737787246,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.750195324420929,0.1738896071910858,0.1653791517019271,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.7165795564651489,0.1497892588376999,0.6774983406066895,285.84918212890625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3865661621094,285.8497009277344,1.0,0.3489042818546295,1.0,1.0,0.0,1.0,-1.7898372411727903,1.7898346185684204,2.5873316644720035e-06,1.375216364860535,0.683447539806366,0.683447539806366,0.0,62.53110504150391,79.0,14774.6396484375,-0.0,517.595703125,1.0,283.1809387207031,285.34979248046875,290.45367431640625,291.5030212402344,293.1499938964844,293.1499938964844,283.1499938964844,16979.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524668097496033,1.0,0.0,0.0,1.62927508354187,1.6292816400527954,1.771259832139549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3932.563232421875,0.0,169.11453247070312,1895.4371337890625,0.0,696.9574584960938,0.4325699508190155,1.0,0.0,3.0,1.0,0.0
12299460,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.8579432964324951,0.2664352357387543,0.2397187650203704,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.7980849742889404,0.2122588604688644,0.201572448015213,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8957740068435669,0.3023399412631988,0.2118517160415649,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.7493130564689636,0.1756034195423126,0.1670328378677368,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.7154098749160767,0.1510549783706665,0.6833378672599792,285.8526611328125,285.0791015625,294.03472900390625,287.42926025390625,294.03302001953125,297.391845703125,285.853271484375,1.0,0.3522014021873474,1.0,1.0,0.0,1.0,-1.8045860528945925,1.8045834302902224,2.628961510708905e-06,1.3867526054382324,0.6889742016792297,0.6889742016792297,0.0,64.00045013427734,79.0,14950.3671875,-0.0,531.8410034179688,1.0,283.1805419921875,285.3457336425781,290.46453857421875,291.52374267578125,293.1499938964844,293.1499938964844,283.1499938964844,16914.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556027352809906,1.0,0.0,0.0,1.651544213294983,1.6515507698059082,1.8200100271315025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3942.740966796875,0.0,174.34060668945312,1895.4371337890625,0.0,712.1844482421875,0.437014102935791,1.0,0.0,3.0,1.0,0.0
12299520,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.8567551374435425,0.2688027322292328,0.2418741583824157,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.7969273328781128,0.2141454815864563,0.2033848911523819,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.8929834365844727,0.3035537004470825,0.2127216309309005,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.7485417127609253,0.1773358583450317,0.1687041819095611,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7143469452857971,0.1523396670818328,0.6892622709274292,285.8551025390625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39697265625,285.8555908203125,1.0,0.3555057942867279,1.0,1.0,0.0,1.0,-1.8195151090621948,1.8195124864578247,2.671499260031851e-06,1.398425579071045,0.6946859359741211,0.6946859359741211,0.0,65.47000885009766,82.0,15117.798828125,-0.0,546.4180297851562,1.0,283.1801147460937,285.34002685546875,290.47540283203125,291.5447998046875,293.1499938964844,293.1499938964844,283.1499938964844,16870.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596315264701843,1.0,0.0,0.0,1.674020528793335,1.6740273237228394,1.8698854375998053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3952.521484375,0.0,179.81597900390625,1895.4371337890625,0.0,727.9302978515625,0.4416263103485107,1.0,0.0,3.0,1.0,0.0
12299580,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.8556744456291199,0.2711797058582306,0.2440386116504669,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.7958913445472717,0.216055616736412,0.2052198499441146,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.890341579914093,0.30478435754776,0.2136037051677703,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.7478710412979126,0.1790866255760193,0.1703927218914032,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.7133827209472656,0.153642252087593,0.6952682137489319,285.8568725585937,285.0184936523437,294.0899353027344,287.4499816894531,294.0882568359375,297.40191650390625,285.85723876953125,1.0,0.358817309141159,1.0,1.0,0.0,1.0,-1.834614992141724,1.834612250328064,2.71493104264664e-06,1.4102275371551514,0.7006301879882812,0.7006301879882812,0.0,66.94052124023438,82.0,15300.4814453125,-0.0,561.330322265625,1.0,283.1796875,285.33349609375,290.4862060546875,291.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,16795.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632807016372681,1.0,0.0,0.0,1.6995227336883545,1.6995295286178589,1.9272911799816939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3963.180419921875,0.0,186.09112548828125,1895.4371337890625,0.0,744.2186889648438,0.4465712606906891,1.0,0.0,3.0,1.0,0.0
12299640,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.8546966910362244,0.2735680341720581,0.2462121695280075,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.7949730157852173,0.2179905921220779,0.2070774883031845,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.8878440260887146,0.3060340583324432,0.2144981622695922,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.7472980618476868,0.1808574646711349,0.1720992177724838,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7125153541564941,0.1549635827541351,0.7013555765151978,285.85906982421875,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4067077636719,285.859375,1.0,0.3621360659599304,1.0,1.0,0.0,1.0,-1.8498883247375488,1.8498855829238887,2.759277549557737e-06,1.4221608638763428,0.7068006992340088,0.7068006992340088,0.0,68.41130828857422,85.0,15467.55078125,-0.0,576.5845336914062,1.0,283.1792907714844,285.32745361328125,290.496826171875,291.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,16765.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669470429420471,1.0,0.0,0.0,1.722689151763916,1.72269606590271,1.980191797201769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3973.0263671875,0.0,192.0731964111328,1895.4371337890625,0.0,760.9405517578125,0.4515252411365509,1.0,0.0,3.0,1.0,0.0
12299700,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.853808581829071,0.2759627997875213,0.2483930885791778,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7941587567329407,0.2199464589357376,0.2089557498693466,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8854764699935913,0.3072980344295501,0.2154037207365036,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7468111515045166,0.1826452910900116,0.1738224178552627,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7117346525192261,0.1563006341457367,0.7075167894363403,285.8595275878906,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.411376953125,285.8597106933594,1.0,0.3654610812664032,1.0,1.0,0.0,1.0,-1.865317106246948,1.8653143644332888,2.8044983082509134e-06,1.4342111349105835,0.7131698131561279,0.7131698131561279,0.0,69.88362121582031,85.0,15644.251953125,-0.0,592.1796875,1.0,283.1788330078125,285.3191833496094,290.5075988769531,291.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,16720.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570672333240509,1.0,0.0,0.0,1.7487266063690186,1.7487335205078125,2.0405028067216333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3983.304443359375,0.0,198.92385864257807,1895.4371337890625,0.0,778.3031616210938,0.4568344950675964,1.0,0.0,3.0,1.0,0.0
12299760,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.8530012965202332,0.2783650457859039,0.2505797743797302,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7934406399726868,0.2219239920377731,0.2108539044857025,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.8832295536994934,0.3085775673389435,0.2163193970918655,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7464032769203186,0.1844508200883865,0.175561785697937,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.7110350131988525,0.1576538234949112,0.713748574256897,285.860595703125,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4158630371094,285.8610534667969,1.0,0.3687920868396759,1.0,1.0,0.0,1.0,-1.880892872810364,1.8808900117874143,2.850579448931967e-06,1.4463714361190796,0.7193244695663452,0.7193244695663452,0.0,71.35784149169922,88.0,15830.7109375,-0.0,608.1181030273438,1.0,283.17840576171875,285.3121337890625,290.5181884765625,291.62969970703125,293.1499938964844,293.1499938964844,283.1499938964844,16680.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744198560714722,1.0,0.0,0.0,1.774577021598816,1.7745840549468994,2.101275953236837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3993.791015625,0.0,205.9187469482422,1895.4371337890625,0.0,796.1542358398438,0.4622539579868316,1.0,0.0,3.0,1.0,0.0
12299820,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.8522751331329346,0.2807775735855102,0.2527738809585571,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.7928167581558228,0.2239236086606979,0.2127717584371566,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.8811025023460388,0.3098748326301574,0.2172461599111557,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.7460730075836182,0.1862744390964508,0.1773172467947006,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.7104162573814392,0.1590234041213989,0.7200497984886169,285.8626403808594,284.95001220703125,294.2003479003906,287.4911804199219,294.19873046875,297.4202575683594,285.8634338378906,1.0,0.3721285760402679,1.0,1.0,0.0,1.0,-1.896617412567139,1.8966145515441888,2.8975368877581782e-06,1.4586433172225952,0.7254276871681213,0.7254276871681213,0.0,72.83284759521484,88.0,16017.599609375,-0.0,624.4044189453125,1.0,283.1780090332031,285.3063659667969,290.5285339355469,291.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,16661.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781634449958801,1.0,0.0,0.0,1.7995483875274658,1.7995556592941284,2.1608292399832865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4004.2646484375,0.0,212.9192047119141,1895.4371337890625,0.0,814.378173828125,0.4676240086555481,1.0,0.0,3.0,1.0,0.0
12299880,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.8516437411308289,0.2832090258598327,0.2549803853034973,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7923005223274231,0.2259517014026641,0.2147133499383926,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8791093230247498,0.3111988604068756,0.2181881070137024,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7458316683769226,0.1881215423345565,0.1790921539068222,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7098919749259949,0.1604142040014267,0.7264344692230225,285.8680114746094,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4245910644531,285.8687744140625,1.0,0.375472217798233,1.0,1.0,0.0,1.0,-1.912527561187744,1.912524700164795,2.9454922696459107e-06,1.471055030822754,0.7316017746925354,0.7316017746925354,0.0,74.30485534667969,91.0,16215.828125,-0.0,641.0608520507812,1.0,283.1776733398437,285.3041381835937,290.5383605957031,291.6707458496094,293.1499938964844,293.1499938964844,283.1499938964844,16586.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818348526954651,1.0,0.0,0.0,1.82418954372406,1.824196934700012,2.22041080633062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4015.6357421875,0.0,219.78761291503903,1895.4371337890625,0.0,832.6363525390625,0.4728970527648926,1.0,0.0,3.0,1.0,0.0
12299940,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.8511025309562683,0.2856456041336059,0.2571992874145508,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.7918880581855774,0.2280013859272003,0.2166793942451477,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.8772451877593994,0.3125385642051697,0.2191460281610489,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.7456761002540588,0.1899864077568054,0.1808871626853943,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.7094607353210449,0.1618214845657348,0.7329061031341553,285.8664855957031,284.95001220703125,294.2556457519531,287.5116577148437,294.2540588378906,297.4288024902344,285.86688232421875,1.0,0.3788238763809204,1.0,1.0,0.0,1.0,-1.928629994392395,1.9286268949508667,2.994481519635883e-06,1.48361337184906,0.7376964688301086,0.7376964688301086,0.0,75.77387237548828,91.0,16384.197265625,-0.0,658.10107421875,1.0,283.1772155761719,285.2928466796875,290.5492248535156,291.693359375,293.1499938964844,293.1499938964844,283.1499938964844,16603.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856184959411621,1.0,0.0,0.0,1.8520269393920896,1.8520344495773315,2.2886955264311842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4025.496826171875,0.0,228.131088256836,1895.4371337890625,0.0,851.8591918945312,0.4785166382789612,1.0,0.0,3.0,1.0,0.0
12300000,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8506142497062683,0.2880887687206268,0.2594197392463684,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.7915459275245667,0.2300724983215332,0.2186634540557861,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8754714727401733,0.3138943910598755,0.2201125025749206,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7455772161483765,0.1918687522411346,0.1826968938112259,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7090933918952942,0.1632447093725204,0.7394425272941589,285.87030029296875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.432861328125,285.8708801269531,1.0,0.3821818232536316,1.0,1.0,0.0,1.0,-1.9448617696762085,1.9448587894439693,3.044323648282443e-06,1.4962681531906128,0.7438688278198242,0.7438688278198242,0.0,77.24623107910156,94.0,16576.60546875,-0.0,675.5059204101562,1.0,283.1768493652344,285.2889709472656,290.55938720703125,291.71417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16570.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893674492835999,1.0,0.0,0.0,1.8776460886001587,1.87765371799469,2.352452668219485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.761962890625,0.0,235.8244781494141,1895.4371337890625,0.0,871.3187255859375,0.4840646684169769,1.0,0.0,3.0,1.0,0.0
12300060,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.8501991033554077,0.2905415594577789,0.2616493999958038,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.7912907004356384,0.2321668416261673,0.2206695228815078,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.8738071322441101,0.3152694702148437,0.2210926264524459,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.7455493807792664,0.1937701255083084,0.184524580836296,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.708805501461029,0.1646852940320968,0.7460564374923706,285.87158203125,284.95001220703125,294.3110656738281,287.5321350097656,294.3094787597656,297.43682861328125,285.872314453125,1.0,0.3855470716953277,1.0,1.0,0.0,1.0,-1.9612623453140257,1.9612592458724976,3.095149168075295e-06,1.5090497732162476,0.750024139881134,0.750024139881134,0.0,78.71712493896484,94.0,16763.865234375,-0.0,693.29736328125,1.0,283.17645263671875,285.2817687988281,290.5698547363281,291.7359313964844,293.1499938964844,293.1499938964844,283.1499938964844,16565.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931555032730103,1.0,0.0,0.0,1.90442442893982,1.90443217754364,2.420030682515062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4047.404052734375,0.0,244.17930603027344,1895.4371337890625,0.0,891.4053344726562,0.4897434711456299,1.0,0.0,3.0,1.0,0.0
12300120,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8498468399047852,0.2930033206939697,0.263885885477066,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.7911127209663391,0.2342839986085891,0.2226962149143219,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8722408413887024,0.3166635036468506,0.2220849990844726,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.7455844283103943,0.1956901401281356,0.1863690912723541,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.7085891962051392,0.166142925620079,0.7527433633804321,285.8741149902344,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4407043457031,285.8745422363281,1.0,0.3889194428920746,1.0,1.0,0.0,1.0,-1.9778186082839968,1.9778155088424685,3.1469296573050087e-06,1.5219485759735107,0.7562108635902405,0.7562108635902405,0.0,80.18789672851562,82.0,16952.06640625,-0.0,711.4777221679688,1.0,283.17608642578125,285.2754211425781,290.5802001953125,291.7577514648437,293.1499938964844,293.1499938964844,283.1499938964844,16563.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969437956809998,1.0,0.0,0.0,1.931373953819275,1.9313818216323853,2.489007044914615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4058.363037109375,0.0,252.8170318603516,1895.4371337890625,0.0,911.9254760742188,0.4954325556755066,1.0,0.0,3.0,1.0,0.0
12300180,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.8542672395706177,0.2954741418361664,0.2660591006278991,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.7956468462944031,0.2364240884780883,0.2246694564819336,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.8758119344711304,0.3180761933326721,0.2230351716279983,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7497171759605408,0.1976291984319687,0.1881563067436218,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7125434875488281,0.1676182895898819,0.7591521739959717,285.8753967285156,284.95001220703125,294.3666076660156,287.5526123046875,294.36505126953125,297.4444580078125,285.8757629394531,1.0,0.3902129530906677,1.0,1.0,0.0,1.0,-1.993782877922058,1.99377965927124,3.197324986103922e-06,1.534395694732666,0.7623929977416992,0.7623929977416992,0.0,79.75272369384766,82.0,17136.44140625,-0.0,722.9699096679688,1.0,283.1757202148437,285.2680969238281,290.5906982421875,291.7796936035156,293.1499938964844,293.1499938964844,283.1499938964844,16572.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007652282714844,1.0,0.0,0.0,1.958764791488648,1.958772778511048,2.560105940574431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.137939453125,0.0,261.8630065917969,1895.4371337890625,0.0,933.0697021484376,0.501255989074707,1.0,0.0,3.0,1.0,0.0
12300240,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8620490431785583,0.2979704141616821,0.2682015895843506,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.8033952713012695,0.2385980784893036,0.2266210317611694,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8829236030578613,0.3195216357707977,0.2239672988653183,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7567605376243591,0.1995977461338043,0.1899181008338928,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.71901935338974,0.1691216379404068,0.7654344439506531,285.8802490234375,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4482727050781,285.88018798828125,1.0,0.390619158744812,1.0,1.0,0.0,1.0,-2.009479284286499,2.009475946426392,3.2472787552251248e-06,1.5466161966323853,0.7686452269554138,0.7686452269554138,0.0,78.1019515991211,70.0,17323.361328125,-0.0,730.23193359375,1.0,283.1754150390625,285.2648010253906,290.6004638671875,291.8005676269531,293.1499938964844,293.1499938964844,283.1499938964844,16554.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045010685920715,1.0,0.0,0.0,1.984629511833191,1.9846376180648804,2.6281628606739105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.591796875,0.0,270.5108947753906,1895.4371337890625,0.0,954.1522216796876,0.5068221092224121,1.0,0.0,3.0,1.0,0.0
12300300,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8729522824287415,0.3004827499389648,0.2703303098678589,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.8136934638023376,0.2408032715320587,0.2285689413547516,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8932148814201355,0.3209933936595917,0.2248949408531189,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.7665424942970276,0.2015940696001052,0.1916723698377609,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7275517582893372,0.1706523597240448,0.7716765999794006,285.8805236816406,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4520874023437,285.8813781738281,1.0,0.3902618587017059,1.0,1.0,0.0,1.0,-2.025092124938965,2.0250890254974365,3.297379407740664e-06,1.5587663650512695,0.7748474478721619,0.7748474478721619,0.0,75.54546356201172,70.0,17522.0,-0.0,734.3825073242188,1.0,283.175048828125,285.2577209472656,290.6107482910156,291.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,16549.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082738637924194,1.0,0.0,0.0,2.0108158588409424,2.010824203491211,2.697975389764906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4090.856689453125,0.0,279.5247802734375,1895.4371337890625,0.0,975.841796875,0.5126501321792603,1.0,0.0,3.0,1.0,0.0
12300360,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8869878053665161,0.3030143678188324,0.2724481225013733,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8259621262550354,0.2430399656295776,0.2305180132389068,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.9066647291183472,0.322493314743042,0.2258205115795135,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.7791129350662231,0.2036183923482895,0.1934247612953186,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7382212281227112,0.172210618853569,0.7779083251953125,285.8825988769531,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4557800292969,285.88299560546875,1.0,0.3893468081951141,1.0,1.0,0.0,1.0,-2.0406763553619385,2.040673017501831,3.3477938359283144e-06,1.5708869695663452,0.7810870409011841,0.7810870409011841,0.0,72.31390380859375,58.0,17698.53515625,-0.0,736.1961669921875,1.0,283.1747131347656,285.25103759765625,290.6207275390625,291.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,16567.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119896173477173,1.0,0.0,0.0,2.038390874862671,2.0383994579315186,2.7724794904315786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4101.73193359375,0.0,289.35107421875,1895.4371337890625,0.0,997.5885009765624,0.5184600949287415,1.0,0.0,3.0,1.0,0.0
12300420,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.9047250151634216,0.3055647313594818,0.2745604813098907,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8411380648612976,0.245310366153717,0.2324751168489456,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.9254131317138672,0.3240224421024322,0.2267491072416305,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.7949874401092529,0.2056727260351181,0.1951817125082016,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7518472075462341,0.1738001853227615,0.7841638326644897,285.8849182128906,284.95001220703125,294.4783020019531,287.5936889648437,294.4767761230469,297.45880126953125,285.88555908203125,1.0,0.3879457414150238,1.0,1.0,0.0,1.0,-2.0563013553619385,2.056298017501831,3.398746230232064e-06,1.5830315351486206,0.7873431444168091,0.7873431444168091,0.0,68.47899627685547,58.0,17887.859375,-0.0,735.9296264648438,1.0,283.17437744140625,285.2455749511719,290.63067626953125,291.86407470703125,293.1499938964844,293.1499938964844,283.1499938964844,16572.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156692504882812,1.0,0.0,0.0,2.0648434162139893,2.064851999282837,2.844903690402134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4112.5947265625,0.0,298.94842529296875,1895.4371337890625,0.0,1019.4959106445312,0.5242773294448853,1.0,0.0,3.0,1.0,0.0
12300480,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.928744912147522,0.3081404268741607,0.2766749262809753,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.8603419661521912,0.2476156949996948,0.2344450950622558,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.9490068554878236,0.3255852162837982,0.2276853919029235,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.8141123652458191,0.2077579200267791,0.1969481259584427,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.7692540884017944,0.1754213571548462,0.7904691100120544,285.8898620605469,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4618835449219,285.8902282714844,1.0,0.3862104713916778,1.0,1.0,0.0,1.0,-2.0720245838165283,2.072021245956421,3.4504303130233893e-06,1.595245122909546,0.7936624884605408,0.7936624884605408,0.0,64.2074966430664,46.0,18081.765625,-0.0,734.1736450195312,1.0,283.1741027832031,285.2426147460937,290.6402893066406,291.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,16558.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192530989646912,1.0,0.0,0.0,2.090219497680664,2.090228319168091,2.915259358360345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4123.9072265625,0.0,308.2931823730469,1895.4371337890625,0.0,1041.1829833984375,0.5298233032226562,1.0,0.0,3.0,1.0,0.0
12300540,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.958609104156494,0.3107300698757171,0.2787930369377136,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8853460550308228,0.2499521821737289,0.2364321649074554,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9755966663360596,0.3271738588809967,0.2286320328712463,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.8362226486206055,0.2098708599805832,0.1987279504537582,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.7917556166648865,0.1770717203617096,0.796843409538269,285.8917236328125,284.95001220703125,294.5345153808594,287.6143798828125,294.5329895019531,297.46490478515625,285.8923034667969,1.0,0.3841852843761444,1.0,1.0,0.0,1.0,-2.0878846645355225,2.087881326675415,3.5029861464863643e-06,1.6075607538223269,0.7999582290649414,0.7999582290649414,0.0,59.543155670166016,46.0,18265.171875,-0.0,731.0833740234375,1.0,283.1737670898437,285.236572265625,290.6505432128906,291.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,16573.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228657960891724,1.0,0.0,0.0,2.116984367370605,2.116993188858032,2.9903955578447494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4134.7109375,0.0,318.5020751953125,1895.4371337890625,0.0,1063.3897705078125,0.5356178879737854,1.0,0.0,3.0,1.0,0.0
12300600,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9888019561767578,0.3133392930030823,0.280923068523407,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9172541499137878,0.2523191273212433,0.2384448796510696,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9990000128746032,0.3288417756557464,0.2284343540668487,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8637790679931641,0.2120101600885391,0.2005301564931869,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.8186075687408447,0.1787487268447876,0.8033281564712524,285.89874267578125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.46807861328125,285.899169921875,1.0,0.381898432970047,1.0,1.0,0.0,1.0,-2.102262496948242,2.102258920669556,3.551191184669733e-06,1.6188442707061768,0.8063544034957886,0.8063544034957886,0.0,54.79155349731445,49.0,18455.53515625,-0.0,726.4542236328125,1.0,283.17352294921875,285.2365417480469,290.66021728515625,291.92645263671875,293.1499938964844,293.1499938964844,283.1499938964844,16540.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263729929924011,1.0,0.0,0.0,2.140600204467773,2.14060926437378,3.057486139823596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4146.54443359375,0.0,327.50115966796875,1895.4371337890625,0.0,1085.2745361328125,0.5409935712814331,1.0,0.0,3.0,1.0,0.0
12300660,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.9990000128746032,0.3159575164318084,0.2819986641407013,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.9350179433822632,0.254680186510086,0.2405964583158493,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.9990000128746032,0.3316138684749603,0.21945121884346,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8784298300743103,0.2141409963369369,0.2024675607681274,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8312695026397705,0.1804199069738388,0.8104591369628906,285.892578125,284.95001220703125,294.59100341796875,287.6351928710937,294.5895080566406,297.4721374511719,285.8917236328125,1.0,0.3810589909553528,1.0,1.0,0.0,1.0,-2.1064982414245605,2.106494665145874,3.565478891687235e-06,1.622179627418518,0.8125779032707214,0.8125779032707214,0.0,52.922061920166016,49.0,18558.328125,-0.0,723.2686767578125,1.0,283.1731872558594,285.22174072265625,290.6701965332031,291.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,16583.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298640370368958,1.0,0.0,0.0,2.168513774871826,2.168522834777832,3.137745636649925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4154.13525390625,0.0,338.74468994140625,1895.4371337890625,0.0,1107.3734130859375,0.5467850565910339,1.0,0.0,3.0,1.0,0.0
12300720,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.9990000128746032,0.3192813992500305,0.2764510214328766,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.9455925822257996,0.2570336163043976,0.2427810132503509,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.9990000128746032,0.3352534472942352,0.2150174677371978,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.8874939680099487,0.216262862086296,0.2044365108013153,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.838935911655426,0.1820903420448303,0.8177617788314819,285.88641357421875,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4776916503906,285.88580322265625,1.0,0.3806250989437103,1.0,1.0,0.0,1.0,-2.1086580753326416,2.108654499053955,3.5726247915590648e-06,1.6237856149673462,0.8187565803527832,0.8187565803527832,0.0,52.03489303588867,52.0,18662.283203125,-0.0,721.7886352539062,1.0,283.1729431152344,285.21044921875,290.6781005859375,291.9617919921875,293.1499938964844,293.1499938964844,283.1499938964844,16579.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632996678352356,1.0,0.0,0.0,2.192556381225586,2.192565679550171,3.207708516583807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4160.9482421875,0.0,348.4569702148437,1895.4371337890625,0.0,1127.466796875,0.552342414855957,1.0,0.0,3.0,1.0,0.0
12300780,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.9990000128746032,0.3234280049800873,0.2719393968582153,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.9544945955276488,0.2593922317028045,0.2449729293584823,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.9990000128746032,0.3392841517925262,0.2115084081888198,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.8954666256904602,0.2183873057365417,0.2064108848571777,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.845725953578949,0.1837874203920364,0.8251625299453735,285.8793029785156,284.95001220703125,294.6478576660156,287.6561279296875,294.6463623046875,297.48663330078125,285.87896728515625,1.0,0.3806778192520141,1.0,1.0,0.0,1.0,-2.112600326538086,2.1125967502593994,3.5857356124324724e-06,1.6267470121383667,0.8248770833015442,0.8248770833015442,0.0,51.40601348876953,52.0,18768.876953125,-0.0,722.9938354492188,1.0,283.17266845703125,285.19744873046875,290.6849365234375,291.975341796875,293.1499938964844,293.1499938964844,283.1499938964844,16602.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356921195983887,1.0,0.0,0.0,2.21781587600708,2.217825174331665,3.282043508079369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.14794921875,0.0,358.9941711425781,1895.4371337890625,0.0,1144.953125,0.5578842163085938,1.0,0.0,3.0,1.0,0.0
12300840,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9990000128746032,0.3279940485954284,0.2681470215320587,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.962264597415924,0.2617656588554382,0.2471784502267837,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9990000128746032,0.3434971570968628,0.2085587829351425,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.9027618765830994,0.2205224782228469,0.208395853638649,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.852046012878418,0.1855237782001495,0.8327328562736511,285.8757629394531,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.4985656738281,285.8753967285156,1.0,0.3811708986759186,1.0,1.0,0.0,1.0,-2.1186251640319824,2.118621587753296,3.605937990869279e-06,1.6313443183898926,0.8310139775276184,0.8310139775276184,0.0,50.96151351928711,72.0,18886.123046875,-0.0,726.540771484375,1.0,283.17242431640625,285.18768310546875,290.69171142578125,291.9887084960937,293.1499938964844,293.1499938964844,283.1499938964844,16618.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380021572113037,1.0,0.0,0.0,2.2423694133758545,2.2423789501190186,3.355117144110409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4174.35107421875,0.0,369.4278259277344,1895.4371337890625,0.0,1160.082275390625,0.5632408857345581,1.0,0.0,3.0,1.0,0.0
12300900,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.9990000128746032,0.3324850499629974,0.2698211967945099,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.9632197022438048,0.2641789615154266,0.2494416832923889,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.9990000128746032,0.3475332260131836,0.2098609209060669,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.9038597345352172,0.2226924449205398,0.2104343920946121,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.8529525399208069,0.1873207539319992,0.8406848311424255,285.8768310546875,284.95001220703125,294.705078125,287.6772766113281,294.7035827636719,297.5109558105469,285.8780517578125,1.0,0.3848363161087036,1.0,1.0,0.0,1.0,-2.136891841888428,2.136888265609741,3.667495775516727e-06,1.645241379737854,0.8371952176094055,0.8371952176094055,0.0,51.722434997558594,72.0,19080.39453125,-0.0,745.080810546875,1.0,283.17218017578125,285.18280029296875,290.7000427246094,292.0047912597656,293.1499938964844,293.1499938964844,283.1499938964844,16649.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401485800743103,1.0,0.0,0.0,2.2675228118896484,2.267532587051392,3.430810124882555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.19482421875,0.0,380.3977966308594,1895.4371337890625,0.0,1174.257080078125,0.5687243342399597,1.0,0.0,3.0,1.0,0.0
