time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300960,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.9990000128746032,0.3361760377883911,0.2757493257522583,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9590839743614196,0.2666437029838562,0.2517762184143066,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.9990000128746032,0.3508017957210541,0.214471697807312,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.9001995325088501,0.2249058783054351,0.2125382423400879,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.8496877551078796,0.1891644150018692,0.8490180373191833,285.88995361328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323608398437,297.5189819335937,285.8923034667969,1.0,0.3904252648353576,1.0,1.0,0.0,1.0,-2.164876699447632,2.164872884750366,3.7634492855431753e-06,1.6668710708618164,0.8435892462730408,0.8435892462730408,0.0,53.4598274230957,92.0,19352.15234375,-0.0,776.1522216796875,1.0,283.17193603515625,285.1883544921875,290.7115783691406,292.0274963378906,293.1499938964844,293.1499938964844,283.1499938964844,16658.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425306797027588,1.0,0.0,0.0,2.2915709018707275,2.29158091545105,3.503967036522227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4199.06396484375,0.0,391.0061950683594,1895.4371337890625,0.0,1190.1192626953125,0.5741548538208008,1.0,0.0,3.0,1.0,0.0
12301020,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.9990000128746032,0.3389022648334503,0.285007894039154,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.9510180354118348,0.2691634893417358,0.2541823983192444,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.9990000128746032,0.3531533479690552,0.2216728031635284,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.8931515216827393,0.2271656244993209,0.2147060334682464,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8434771299362183,0.1910309195518493,0.8576093912124634,285.91064453125,284.95001220703125,294.7626953125,287.6986389160156,294.76123046875,297.521240234375,285.9137268066406,1.0,0.3976944983005523,1.0,1.0,0.0,1.0,-2.200447559356689,2.200443744659424,3.887435468641343e-06,1.6944231986999512,0.850196897983551,0.850196897983551,0.0,56.00802230834961,92.0,19684.802734375,-0.0,818.001220703125,1.0,283.1717224121094,285.2001647949219,290.726806640625,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,16637.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645550012588501,1.0,0.0,0.0,2.316129207611084,2.3161394596099854,3.579471865577944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4218.0390625,0.0,401.9077758789063,1895.4371337890625,0.0,1210.4208984375,0.5795506834983826,1.0,0.0,3.0,1.0,0.0
12301080,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.9990000128746032,0.3405597805976867,0.2972656786441803,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.93951678276062,0.2717394828796386,0.2566634118556976,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.9990000128746032,0.354486346244812,0.2312066406011581,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372253417969,0.8834890127182007,0.2294730693101883,0.2169406116008758,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8350400328636169,0.1929007619619369,0.8663657307624817,285.9379577636719,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.5173034667969,285.9417724609375,1.0,0.4064815938472748,1.0,1.0,0.0,1.0,-2.242793560028076,2.2427895069122314,4.0378954508923925e-06,1.727253556251526,0.8570526838302612,0.8570526838302612,0.0,59.35156631469727,110.0,20060.408203125,-0.0,870.6583251953125,1.0,283.1715087890625,285.2178649902344,290.7450561523437,292.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,16645.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494766473770142,1.0,0.0,0.0,2.338396549224853,2.338406801223755,3.648628990049474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4239.7939453125,0.0,412.1076354980469,1895.4371337890625,0.0,1237.1456298828125,0.5847033858299255,1.0,0.0,3.0,1.0,0.0
12301140,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673767089844,0.9942187666893004,0.3412838280200958,0.306904524564743,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.9229512810707092,0.2743579447269439,0.2592322528362274,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.9990000128746032,0.3546915054321289,0.2444771081209182,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8700621724128723,0.2318155318498611,0.2192554771900177,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8232858180999756,0.1947503685951233,0.8752779960632324,285.9673767089844,284.95001220703125,294.8207702636719,287.7202453613281,294.8193664550781,297.5082092285156,285.9707946777344,1.0,0.4161694347858429,1.0,1.0,0.0,1.0,-2.2868385314941406,2.286834239959717,4.198090209683869e-06,1.7616676092147827,0.8641294240951538,0.8641294240951538,0.0,63.7611198425293,110.0,20449.919921875,-0.0,931.0548095703124,1.0,283.1712646484375,285.2352600097656,290.7655334472656,292.1368408203125,293.1499938964844,293.1499938964844,283.1499938964844,16645.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654477596282959,1.0,0.0,0.0,2.364602565765381,2.3646130561828613,3.730866353635065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4263.92578125,0.0,424.30316162109375,1895.4371337890625,0.0,1271.7010498046875,0.5901811122894287,1.0,0.0,3.0,1.0,0.0
12301200,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.9628329873085022,0.3426102101802826,0.308025985956192,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.8900644183158875,0.2769419550895691,0.2619735598564148,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.9741220474243164,0.3540501594543457,0.2482237368822097,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8421600461006165,0.2341187894344329,0.2217367440462112,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.7965477705001831,0.1965163648128509,0.884745180606842,285.9870910644531,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.5016784667969,285.9880065917969,1.0,0.4256652593612671,1.0,1.0,0.0,1.0,-2.309850215911865,2.3098459243774414,4.283338057575747e-06,1.7797818183898926,0.8712515830993652,0.8712515830993652,0.0,71.755615234375,128.0,20707.421875,-0.0,986.07080078125,1.0,283.1710510253906,285.2438049316406,290.78521728515625,292.1778259277344,293.1499938964844,293.1499938964844,283.1499938964844,16664.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603488922119141,1.0,0.0,0.0,2.3881995677948,2.3882100582122803,3.805700714565319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4282.93212890625,0.0,435.5884094238281,1895.4371337890625,0.0,1312.995849609375,0.5955227613449097,1.0,0.0,3.0,1.0,0.0
12301260,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9299054145812988,0.3444503843784332,0.3097825050354004,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8636034727096558,0.2793971300125122,0.2646695375442505,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9407476782798768,0.3540982604026794,0.248280331492424,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8192001581192017,0.2362918257713318,0.2241698801517486,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.772659957408905,0.1981514245271682,0.8938811421394348,285.99560546875,284.95001220703125,294.88006591796875,287.74267578125,294.87860107421875,297.49493408203125,285.99676513671875,1.0,0.4351339936256408,1.0,1.0,0.0,1.0,-2.3297314643859863,2.3297269344329834,4.35754327554605e-06,1.7953342199325562,0.8783095479011536,0.8783095479011536,0.0,80.41290283203125,128.0,20938.947265625,-0.0,1040.9744873046875,1.0,283.1708374023437,285.2445678710937,290.79986572265625,292.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,16666.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662919521331787,1.0,0.0,0.0,2.4128754138946533,2.412886142730713,3.8847508676553844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4297.45361328125,0.0,447.5284423828125,1895.4371337890625,0.0,1355.5723876953125,0.6009732484817505,1.0,0.0,3.0,1.0,0.0
12301320,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.902526319026947,0.3464336991310119,0.3117955923080444,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8425168991088867,0.2816938161849975,0.2672388851642608,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.9106860160827636,0.3545248210430145,0.2486773580312729,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7989577651023865,0.2383015602827072,0.2264735549688339,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7533738613128662,0.1996295750141143,0.9024249911308287,286.0065612792969,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4906311035156,286.0080261230469,1.0,0.4445675313472748,1.0,1.0,0.0,1.0,-2.3487448692321777,2.348740339279175,4.4289517973084e-06,1.810105323791504,0.885461688041687,0.885461688041687,0.0,89.36260223388672,131.0,21168.1015625,-0.0,1097.241943359375,1.0,283.170654296875,285.2486267089844,290.8105773925781,292.2357177734375,293.1499938964844,293.1499938964844,283.1499938964844,16662.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671733021736145,1.0,0.0,0.0,2.4341695308685303,2.434180498123169,3.953621217078762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4311.1728515625,0.0,457.990234375,1895.4371337890625,0.0,1395.2183837890625,0.6060574650764465,1.0,0.0,3.0,1.0,0.0
12301380,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8867332339286804,0.3484667241573334,0.3138368725776672,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.8296501040458679,0.2838649451732635,0.2695991694927215,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8931178450584412,0.3552142381668091,0.2492565810680389,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7857019305229187,0.2401786297559738,0.2285622805356979,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.7415747046470642,0.2009747177362442,0.9099618792533876,286.0142822265625,284.95001220703125,294.94464111328125,287.7692565917969,294.94305419921875,297.4871826171875,286.0152587890625,1.0,0.4519183933734894,1.0,1.0,0.0,1.0,-2.3662941455841064,2.3662896156311035,4.495443135965616e-06,1.8237613439559937,0.8926356434822083,0.8926356434822083,0.0,96.4205322265625,131.0,21379.07421875,-0.0,1145.102783203125,1.0,283.1704406738281,285.2477722167969,290.82000732421875,292.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,16670.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765968799591064,1.0,0.0,0.0,2.4598968029022217,2.4599077701568604,4.037635790155037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4324.11279296875,0.0,470.9225769042969,1895.4371337890625,0.0,1431.1826171875,0.6114217638969421,1.0,0.0,3.0,1.0,0.0
12301440,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.8756431341171265,0.3505008518695831,0.315854549407959,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.8206166625022888,0.2859486043453216,0.2718143463134765,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.880799412727356,0.3560691177845001,0.2499492168426513,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7763978838920593,0.2419606298208236,0.2304989099502563,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.023193359375,0.7333515286445618,0.2022207230329513,0.9167667627334596,286.0235595703125,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4838562011719,286.0247802734375,1.0,0.4583620429039001,1.0,1.0,0.0,1.0,-2.382714033126831,2.382709503173828,4.558091404760489e-06,1.8365205526351929,0.8998838067054749,0.8998838067054749,0.0,102.32610321044922,134.0,21592.3671875,-0.0,1187.6602783203125,1.0,283.1702575683594,285.2501220703125,290.8293762207031,292.2813720703125,293.1499938964844,293.1499938964844,283.1499938964844,16695.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808394193649292,1.0,0.0,0.0,2.480885028839112,2.480896234512329,4.106829294414638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4336.650390625,0.0,481.7541198730469,1895.4371337890625,0.0,1462.9473876953125,0.6164495944976807,1.0,0.0,3.0,1.0,0.0
12301500,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.8674719929695129,0.3525204360485077,0.3178373575210571,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.8137917518615723,0.2879701554775238,0.2739275097846985,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.8715819716453552,0.357031762599945,0.250715047121048,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.76955246925354,0.2436729073524475,0.2323261350393295,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.7272031903266907,0.2033917009830474,0.9230307936668396,286.0311584472656,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.48046875,286.0321044921875,1.0,0.4640319943428039,1.0,1.0,0.0,1.0,-2.398276329040528,2.3982715606689453,4.617873401002726e-06,1.848606944084168,0.9071679711341858,0.9071679711341858,0.0,107.40087127685548,134.0,21792.931640625,-0.0,1226.370849609375,1.0,283.1700439453125,285.249755859375,290.84002685546875,292.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,16728.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845543384552002,1.0,0.0,0.0,2.504746675491333,2.50475811958313,4.186209991985379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4349.44287109375,0.0,494.30126953125,1895.4371337890625,0.0,1491.0560302734375,0.6215909719467163,1.0,0.0,3.0,1.0,0.0
12301560,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8613937497138977,0.3545123934745788,0.3197730183601379,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.8085351586341858,0.289942592382431,0.2759592831134796,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.864605188369751,0.358058750629425,0.2515203058719635,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.7644854784011841,0.2453289330005645,0.23406483232975,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.7224952578544617,0.2045009881258011,0.9288501739501952,286.038818359375,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4769897460937,286.0397644042969,1.0,0.4690473079681396,1.0,1.0,0.0,1.0,-2.4130916595458984,2.4130868911743164,4.675152922573034e-06,1.8601077795028689,0.914506733417511,0.914506733417511,0.0,111.76033020019533,137.0,21998.98046875,-0.0,1261.72021484375,1.0,283.1698608398437,285.2499694824219,290.8526306152344,292.3282775878906,293.1499938964844,293.1499938964844,283.1499938964844,16754.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878514289855957,1.0,0.0,0.0,2.527576446533203,2.527587652206421,4.262868458226876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4362.64208984375,0.0,506.4875793457031,1895.4371337890625,0.0,1516.2294921875,0.6297080516815186,1.0,0.0,3.0,1.0,0.0
12301620,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.8566569089889526,0.3564602136611938,0.3216633200645447,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.8042927980422974,0.2918717563152313,0.2779334783554077,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.8590713143348694,0.3591029047966003,0.2523389458656311,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.7605660557746887,0.2469375729560852,0.2357407510280609,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.7186930775642395,0.2055598348379135,0.9343529343605042,286.03741455078125,284.95001220703125,295.0897827148437,287.8349914550781,295.0879821777344,297.4732971191406,286.0377502441406,1.0,0.4735989272594452,1.0,1.0,0.0,1.0,-2.427342176437378,2.427337408065796,4.730589353130199e-06,1.8711670637130733,0.921745240688324,0.921745240688324,0.0,115.61912536621094,137.0,22241.23046875,-0.0,1294.719970703125,1.0,283.1695556640625,285.2381286621094,290.86822509765625,292.3571472167969,293.1499938964844,293.1499938964844,283.1499938964844,17066.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910456418991089,1.0,0.0,0.0,2.571214437484741,2.571226119995117,4.4113340891271946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4379.30810546875,0.0,531.7424926757812,1895.4371337890625,0.0,1540.81591796875,0.6375288367271423,1.0,0.0,3.0,1.0,0.0
12301680,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8529242277145386,0.3583593666553497,0.3234902918338775,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8009362816810608,0.293758362531662,0.2798461616039276,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8546232581138611,0.3601466417312622,0.2531491816043854,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393371582031,0.7575119137763977,0.2484998553991317,0.2373516410589218,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393371582031,0.7155736088752747,0.2065692394971847,0.9395346641540528,286.03936767578125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4693603515625,286.0396423339844,1.0,0.4777373671531677,1.0,1.0,0.0,1.0,-2.440969944000244,2.440965175628662,4.783911208505742e-06,1.8817389011383057,0.9290282726287842,0.9290282726287842,0.0,119.0428695678711,140.0,22451.939453125,-0.0,1325.503662109375,1.0,283.1693115234375,285.2313232421875,290.88531494140625,292.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17239.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694115161895752,1.0,0.0,0.0,2.603895664215088,2.603907585144043,4.52418618124284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4394.18701171875,0.0,550.8703002929688,1895.4371337890625,0.0,1564.6240234375,0.6479285359382629,1.0,0.0,3.0,1.0,0.0
12301740,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.849946141242981,0.3602076470851898,0.3252646327018738,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.7982882857322693,0.2956051230430603,0.2817092537879944,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.850989043712616,0.3611766099929809,0.2539474964141845,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.7551085948944092,0.2500192821025848,0.2389092743396759,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.7129740715026855,0.2075332701206207,0.9444493055343628,286.0335388183594,284.95001220703125,295.16925048828125,287.8733215332031,295.1674194335937,297.4652404785156,286.03350830078125,1.0,0.4815378785133362,1.0,1.0,0.0,1.0,-2.454075574874878,2.454070806503296,4.835476829612162e-06,1.8919026851654053,0.9361947178840636,0.9361947178840636,0.0,122.10914611816406,140.0,22701.50390625,-0.0,1354.4598388671875,1.0,283.1689453125,285.21453857421875,290.9048156738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17664.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972513198852539,1.0,0.0,0.0,2.654843807220459,2.6548562049865723,4.702959870428458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4412.0537109375,0.0,582.4473266601562,1895.4371337890625,0.0,1589.12890625,0.6576124429702759,1.0,0.0,3.0,1.0,0.0
12301800,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8475077748298645,0.3620123267173767,0.3269819319248199,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.7961573004722595,0.2974180281162262,0.283524215221405,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8479399085044861,0.3621897101402282,0.2547242343425751,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.7531726956367493,0.251501590013504,0.2404162436723709,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.7107505798339844,0.208457350730896,0.949113428592682,286.0325622558594,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.46099853515625,286.03253173828125,1.0,0.4850610196590423,1.0,1.0,0.0,1.0,-2.466667413711548,2.4666624069213867,4.885280759481248e-06,1.9016640186309808,0.9434025883674622,0.9434025883674622,0.0,124.89492797851562,128.0,22916.298828125,-0.0,1381.8729248046875,1.0,283.1686706542969,285.2042236328125,290.9248962402344,292.4522705078125,293.1499938964844,293.1499938964844,283.1499938964844,17929.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003574371337891,1.0,0.0,0.0,2.6932294368743896,2.693242073059082,4.83994028854795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4428.0205078125,0.0,606.7020874023438,1895.4371337890625,0.0,1613.5750732421875,0.6694179773330688,1.0,0.0,3.0,1.0,0.0
12301860,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.8488964438438416,0.3637740910053253,0.3285741508007049,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.7978513240814209,0.2991995215415954,0.2852154374122619,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.848749577999115,0.3631819188594818,0.2554200887680053,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238952636719,0.7546298503875732,0.2529499232769012,0.2417962253093719,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7118345499038696,0.2093453407287597,0.9531620740890504,286.0238037109375,284.95001220703125,295.2526550292969,287.9147644042969,295.2507629394531,297.4566650390625,286.0235595703125,1.0,0.4863810539245605,1.0,1.0,0.0,1.0,-2.477972984313965,2.477968215942383,4.930263912683586e-06,1.910450100898743,0.9504745602607728,0.9504745602607728,0.0,125.22474670410156,128.0,23161.369140625,-0.0,1397.5325927734375,1.0,283.1683044433594,285.1842041015625,290.9466552734375,292.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,18438.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035784125328064,1.0,0.0,0.0,2.7491345405578613,2.749147653579712,5.042957695877703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4446.24169921875,0.0,643.9058837890625,1895.4371337890625,0.0,1639.1070556640625,0.6802768111228943,1.0,0.0,3.0,1.0,0.0
12301920,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.8526264429092407,0.3655089735984802,0.3300756812095642,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.801867663860321,0.3009617626667022,0.2868220210075378,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.8519089818000793,0.3641627430915832,0.2560589611530304,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.7581707835197449,0.2543763518333435,0.2430895566940307,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.7148677110671997,0.2102093249559402,0.9567919373512268,286.0198974609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.452392578125,286.0196533203125,1.0,0.4867357909679413,1.0,1.0,0.0,1.0,-2.4883909225463867,2.4883859157562256,4.971865109837381e-06,1.918527126312256,0.957568347454071,0.957568347454071,0.0,124.05200958251952,116.0,23368.00390625,-0.0,1405.8092041015625,1.0,283.16802978515625,285.170654296875,290.9682922363281,292.5226745605469,293.1499938964844,293.1499938964844,283.1499938964844,18778.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067505717277527,1.0,0.0,0.0,2.791718006134033,2.791731595993042,5.200396344662295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4462.173828125,0.0,672.9427490234375,1895.4371337890625,0.0,1664.42919921875,0.6930543184280396,1.0,0.0,3.0,1.0,0.0
12301980,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.8581948280334473,0.367216944694519,0.331518679857254,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8076256513595581,0.3027076721191406,0.2883734405040741,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.8568997383117676,0.3651317954063415,0.2566623389720917,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7633519172668457,0.2557843625545501,0.2443250715732574,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7192679643630981,0.211053654551506,0.9601384401321412,286.0098571777344,284.95001220703125,295.3394470214844,287.9589233398437,295.3374938964844,297.4481811523437,286.0094909667969,1.0,0.4863012135028839,1.0,1.0,0.0,1.0,-2.4982197284698486,2.4982147216796875,5.011271696275799e-06,1.926144361495972,0.9645339846611024,0.9645339846611024,0.0,121.82168579101562,116.0,23606.962890625,0.0,1408.8797607421875,1.0,283.16766357421875,285.1494445800781,290.9909362792969,292.5592346191406,293.1499938964844,293.1499938964844,283.1499938964844,19344.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099632620811462,1.0,0.0,0.0,2.850281953811645,2.8502960205078125,5.420869797490013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4480.3310546875,0.0,714.8447875976562,1895.4371337890625,0.0,1690.2509765625,0.7045878171920776,1.0,0.0,3.0,1.0,0.0
12302040,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.8654435276985168,0.3689062893390655,0.3329068720340729,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8146420121192932,0.3044430613517761,0.2898779511451721,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.8635568022727966,0.3660944998264313,0.2572332918643951,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.7700344324111938,0.2571792602539062,0.245511844754219,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.7248030304908752,0.2118835002183914,0.963249683380127,286.0054931640625,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4441223144531,286.0050964355469,1.0,0.4852519631385803,1.0,1.0,0.0,1.0,-2.5075457096099854,2.507540702819824,5.048805633123266e-06,1.9333696365356443,0.971527934074402,0.971527934074402,0.0,118.77417755126952,104.0,23809.2265625,0.0,1407.8212890625,1.0,283.1673889160156,285.1353454589844,291.01324462890625,292.5941162109375,293.1499938964844,293.1499938964844,283.1499938964844,19729.21875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130641341209412,1.0,0.0,0.0,2.894798755645752,2.894813299179077,5.591522267422988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4496.421875,0.0,747.5343017578125,1895.4371337890625,0.0,1715.33837890625,0.7177992463111877,1.0,0.0,3.0,1.0,0.0
12302100,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.8743658065795898,0.3705716133117676,0.3342566788196563,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.8227880597114563,0.3061666488647461,0.2913495302200317,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.8718690276145935,0.3670470714569092,0.2577827870845794,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7782028317451477,0.2585604786872864,0.246663212776184,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.7314459085464478,0.2126991748809814,0.966187059879303,285.9949951171875,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44012451171875,285.994384765625,1.0,0.4837205111980438,1.0,1.0,0.0,1.0,-2.5165090560913086,2.5165038108825684,5.0850139814428985e-06,1.940313696861267,0.9783896803855896,0.9783896803855896,0.0,115.08053588867188,104.0,24039.552734375,0.0,1403.5035400390625,1.0,283.1670227050781,285.1133728027344,291.0366516113281,292.63134765625,293.1499938964844,293.1499938964844,283.1499938964844,20353.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161787152290344,1.0,0.0,0.0,2.955991268157959,2.956006526947021,5.830416967000929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4514.60693359375,0.0,794.6260986328125,1895.4371337890625,0.0,1740.6964111328125,0.7297412157058716,1.0,0.0,3.0,1.0,0.0
12302160,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8849734663963318,0.3722174763679504,0.3355639278888702,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8321740031242371,0.307881087064743,0.2927890419960022,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8818547129631042,0.3679923415184021,0.2583090662956238,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.7878555655479431,0.2599301934242248,0.2477808594703674,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7392804026603699,0.2135026454925537,0.9689636826515198,285.9903564453125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4362487792969,285.9901123046875,1.0,0.4818046689033508,1.0,1.0,0.0,1.0,-2.525120735168457,2.525115728378296,5.119927664054558e-06,1.9469857215881348,0.9852768182754515,0.9852768182754515,0.0,110.8850326538086,92.0,24245.0859375,0.0,1396.53125,1.0,283.166748046875,285.09967041015625,291.0597839355469,292.6666564941406,293.1499938964844,293.1499938964844,283.1499938964844,20763.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191769480705261,1.0,0.0,0.0,3.000870704650879,3.0008864402771,6.008802415635728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4530.720703125,0.0,830.06298828125,1895.4371337890625,0.0,1765.2548828125,0.7433003187179565,1.0,0.0,3.0,1.0,0.0
12302220,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.8973323702812195,0.3738453090190887,0.3368450999259949,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8430712223052979,0.3095881938934326,0.29420867562294,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.8935897350311279,0.3689318001270294,0.2588226497173309,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7990280985832214,0.2612903714179992,0.2488761693239212,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.7485074400901794,0.2142961323261261,0.9716301560401917,285.98095703125,284.95001220703125,295.5210266113281,288.0538330078125,295.5189819335937,297.4324951171875,285.9804382324219,1.0,0.4795988798141479,1.0,1.0,0.0,1.0,-2.5335030555725098,2.5334980487823486,5.154031441634288e-06,1.953482151031494,0.9920565485954284,0.9920565485954284,0.0,106.3058853149414,92.0,24472.513671875,0.0,1387.5484619140625,1.0,283.1664123535156,285.0788879394531,291.0838928222656,292.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,21414.01171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221600413322449,1.0,0.0,0.0,3.062267303466797,3.062283515930176,6.257192808334366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4549.10595703125,0.0,880.7551879882812,1895.4371337890625,0.0,1789.83056640625,0.7553020119667053,1.0,0.0,3.0,1.0,0.0
12302280,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9119736552238464,0.3754573464393616,0.3380955457687378,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.8558444976806641,0.3112892806529999,0.2956077456474304,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9073001146316528,0.3698669075965881,0.2593214213848114,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8116254806518555,0.2626419961452484,0.2499490529298782,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.7594013214111328,0.2150804549455642,0.9741896390914916,285.9775390625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4288330078125,285.9773864746094,1.0,0.477158635854721,1.0,1.0,0.0,1.0,-2.5416505336761475,2.5416452884674072,5.1872975745936856e-06,1.959800362586975,0.998870849609375,0.998870849609375,0.0,101.42752838134766,80.0,24677.3671875,0.0,1376.8983154296875,1.0,283.16619873046875,285.066650390625,291.1077575683594,292.7401123046875,293.1499938964844,293.1499938964844,283.1499938964844,21831.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250270247459412,1.0,0.0,0.0,3.106288433074951,3.1063051223754883,6.438384616558324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4565.50244140625,0.0,917.997314453125,1895.4371337890625,0.0,1813.5792236328125,0.7687749266624451,1.0,0.0,3.0,1.0,0.0
12302340,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.9303393363952636,0.3770522773265838,0.3393268287181854,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.8709447979927063,0.3129844963550567,0.2969944179058075,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.9246702790260316,0.3707975149154663,0.2598129212856293,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.8251504898071289,0.2639854550361633,0.2510069012641907,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.7723171710968018,0.2158562690019607,0.97667396068573,285.96929931640625,284.95001220703125,295.61474609375,288.1037902832031,295.6127014160156,297.4253234863281,285.9691467285156,1.0,0.4745330512523651,1.0,1.0,0.0,1.0,-2.54964280128479,2.54963755607605,5.220047114562476e-06,1.966003894805908,1.0,1.0,0.0,96.30794525146484,80.0,24904.271484375,0.0,1364.923583984375,1.0,283.1658935546875,285.0477294921875,291.1325988769531,292.7782287597656,293.1499938964844,293.1499938964844,283.1499938964844,22580.17578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278881072998047,1.0,0.0,0.0,3.1651179790496826,3.165135145187378,6.684564368697465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4583.466796875,0.0,970.5903930664062,1895.4371337890625,0.0,1837.4041748046875,0.7802852392196655,1.0,0.0,3.0,1.0,0.0
12302400,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.9513035416603088,0.3786374628543854,0.3405342996120453,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8887872695922852,0.3146778047084808,0.298367291688919,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.9451809525489808,0.3717289865016937,0.2602947950363159,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.8405288457870483,0.265324056148529,0.252048909664154,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.7875910997390747,0.2166262567043304,0.9790824055671692,285.9688415527344,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4219665527344,285.9690246582031,1.0,0.4717603921890259,1.0,1.0,0.0,1.0,-2.557468175888061,2.5574629306793213,5.252224582363851e-06,1.9720834493637085,1.0,1.0,0.0,91.00586700439452,68.0,25096.17578125,0.0,1351.85595703125,1.0,283.1656799316406,285.0390930175781,291.1569519042969,292.8140563964844,293.1499938964844,293.1499938964844,283.1499938964844,23133.25,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306105494499207,1.0,0.0,0.0,3.2036333084106445,3.203651189804077,6.848239308965276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4599.75732421875,0.0,1006.4572143554688,1895.4371337890625,0.0,1860.187255859375,0.7925645709037781,1.0,0.0,3.0,1.0,0.0
12302460,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.9734345078468324,0.3802120387554168,0.3417325019836426,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.910157024860382,0.3163699805736542,0.2997360229492187,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.9674455523490906,0.3726619482040405,0.2607764601707458,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.8590601682662964,0.266658753156662,0.2530836164951324,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.8056349754333496,0.2173917144536972,0.9814504981040956,285.9634094238281,284.95001220703125,295.7097473144531,288.1549072265625,295.7076416015625,297.4187927246094,285.9634704589844,1.0,0.4688738286495209,1.0,1.0,0.0,1.0,-2.56521987915039,2.5652146339416504,5.284211965772556e-06,1.9781126976013184,1.0,1.0,0.0,85.55169677734375,68.0,25309.3359375,0.0,1337.9415283203125,1.0,283.1654357910156,285.0234069824219,291.1822509765625,292.8523254394531,293.1499938964844,293.1499938964844,283.1499938964844,23921.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733321487903595,1.0,0.0,0.0,3.257775068283081,3.257793426513672,7.081667376951373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4617.59765625,0.0,1058.3526611328125,1895.4371337890625,0.0,1882.9818115234373,0.8029138445854187,1.0,0.0,3.0,1.0,0.0
12302520,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.9951146841049194,0.381778746843338,0.3429132997989654,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.9382569789886476,0.3180621266365051,0.3010970056056976,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.9898135662078856,0.3735978007316589,0.2612535357475281,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.8819750547409058,0.2679904401302337,0.2541083097457886,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.8257214426994324,0.2181532531976699,0.9837697744369508,285.9647216796875,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.4157409667969,285.9649963378906,1.0,0.4658954739570617,1.0,1.0,0.0,1.0,-2.5728445053100586,2.5728392601013184,5.315785529091954e-06,1.9840507507324217,1.0,1.0,0.0,79.98755645751953,71.0,25500.396484375,0.0,1323.3021240234375,1.0,283.1652526855469,285.01678466796875,291.2071533203125,292.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,24445.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359139323234558,1.0,0.0,0.0,3.293222427368164,3.293241262435913,7.236615147121483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4633.9111328125,0.0,1093.27734375,1895.4371337890625,0.0,1904.8780517578125,0.8143682479858398,1.0,0.0,3.0,1.0,0.0
12302580,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.9990000128746032,0.3836629390716553,0.3413226902484894,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.948948323726654,0.3197241425514221,0.3026138842105865,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.9967277646064758,0.3745360970497131,0.2618489265441894,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8909463882446289,0.2692894637584686,0.2552857398986816,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8329494595527649,0.2188822478055954,0.9868088960647584,285.9598388671875,284.95001220703125,295.805419921875,288.2067565917969,295.8033447265625,297.4141540527344,285.95928955078125,1.0,0.4643296897411346,1.0,1.0,0.0,1.0,-2.5695948600769043,2.569589614868164,5.305896593199577e-06,1.9833128452301023,1.0,1.0,0.0,78.18762969970703,71.0,25648.779296875,0.0,1315.849853515625,1.0,283.1650390625,285.00152587890625,291.23272705078125,292.9262390136719,293.1499938964844,293.1499938964844,283.1499938964844,25198.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384892702102661,1.0,0.0,0.0,3.343595027923584,3.343614101409912,7.459687481059518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4650.134765625,0.0,1144.2164306640625,1895.4371337890625,0.0,1926.7232666015625,0.8238881230354309,1.0,0.0,3.0,1.0,0.0
12302640,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9990000128746032,0.3866455256938934,0.3461840152740478,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.9447515606880188,0.321304976940155,0.3041969537734985,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.993377923965454,0.3763405680656433,0.26279416680336,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8872201442718506,0.2705067098140716,0.2565278708934784,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8294122219085693,0.2195358872413635,0.9901677370071412,285.951171875,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.41925048828125,285.9488525390625,1.0,0.46270352602005,1.0,1.0,0.0,1.0,-2.5518178939819336,2.5518126487731934,5.231091108726105e-06,1.9687587022781368,1.0,1.0,0.0,78.749267578125,74.0,25638.603515625,0.0,1312.151123046875,1.0,283.16485595703125,284.985107421875,291.2559814453125,292.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,25699.046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406842708587646,1.0,0.0,0.0,3.376622200012207,3.3766419887542725,7.607785619256902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4657.54638671875,0.0,1178.4595947265625,1895.4371337890625,0.0,1945.414306640625,0.8347375988960266,1.0,0.0,3.0,1.0,0.0
12302700,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.9990000128746032,0.3897747993469238,0.3290967345237732,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.9646628499031068,0.3229611217975616,0.3055820763111114,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.9990000128746032,0.3779126703739166,0.2559641301631927,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.9049803614616394,0.2717975080013275,0.2575716376304626,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.844111979007721,0.2202715277671814,0.9926246404647828,285.9462280273437,284.95001220703125,295.9013061523437,288.2590026855469,295.89923095703125,297.42498779296875,285.94586181640625,1.0,0.4627761542797088,1.0,1.0,0.0,1.0,-2.5701117515563965,2.570106267929077,5.304905243974645e-06,1.9821465015411377,1.0,1.0,0.0,75.70626068115234,74.0,25903.37890625,0.0,1301.0562744140625,1.0,283.1646728515625,284.9738464355469,291.2790222167969,292.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,26437.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425096035003662,1.0,0.0,0.0,3.424788236618042,3.4248082637786865,7.82637641805195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4674.58056640625,0.0,1229.613037109375,1895.4371337890625,0.0,1961.0072021484373,0.8437047600746155,1.0,0.0,3.0,1.0,0.0
12302760,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.9990000128746032,0.3929265439510345,0.3266059160232544,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.9686850905418396,0.3245630860328674,0.3070760369300842,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.9990000128746032,0.3797656297683716,0.2540268301963806,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.9089170098304749,0.2730303704738617,0.2587212026119232,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.8469685316085815,0.2209521234035492,0.9956066608428956,285.94537353515625,284.95001220703125,295.9491577148437,288.28515625,295.94708251953125,297.4313049316406,285.9455261230469,1.0,0.462711751461029,1.0,1.0,0.0,1.0,-2.571547031402588,2.571541786193848,5.310799679136835e-06,1.983237385749817,1.0,1.0,0.0,75.27015686035156,92.0,26039.111328125,0.0,1300.9599609375,1.0,283.1645202636719,284.9669494628906,291.3028869628906,293.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,26898.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744166374206543,1.0,0.0,0.0,3.454553365707397,3.45457410812378,7.963008101796731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4687.595703125,0.0,1261.9527587890625,1895.4371337890625,0.0,1975.1986083984373,0.8539681434631348,1.0,0.0,3.0,1.0,0.0
