time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302820,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.9990000128746032,0.3957792818546295,0.3289628624916076,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.9679773449897766,0.3261787295341491,0.3086066544055938,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.9990000128746032,0.3815772533416748,0.2558600008487701,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.908044695854187,0.2742737233638763,0.2599042952060699,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.8458788990974426,0.221645176410675,0.9987583160400392,285.9447631835937,284.95001220703125,295.9968566894531,288.3112487792969,295.9947814941406,297.43609619140625,285.9456787109375,1.0,0.4654096961021423,1.0,1.0,0.0,1.0,-2.5836031436920166,2.5835978984832764,5.360222075978527e-06,1.992291688919068,1.0,1.0,0.0,76.12783813476562,92.0,26272.927734375,0.0,1320.04541015625,1.0,283.1643371582031,284.9580383300781,291.328369140625,293.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,27625.923828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74582839012146,1.0,0.0,0.0,3.5009214878082275,3.500942707061768,8.178206485354167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4706.08349609375,0.0,1313.4530029296875,1895.4371337890625,0.0,1989.4710693359373,0.8624550700187683,1.0,0.0,3.0,1.0,0.0
12302880,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.9990000128746032,0.3978011310100555,0.3349413275718689,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.9637886881828308,0.3278138041496277,0.3101796805858612,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.9990000128746032,0.3827903270721435,0.2605099081993103,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.9037445783615112,0.2755310237407684,0.2611262202262878,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.8419450521469116,0.2223481684923172,1.002095341682434,285.95635986328125,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.4349670410156,285.9580078125,1.0,0.4697123765945434,1.0,1.0,0.0,1.0,-2.603729486465454,2.603724241256714,5.443981535790954e-06,2.0077736377716064,1.0,1.0,0.0,77.99207305908203,110.0,26559.6953125,0.0,1354.1781005859375,1.0,283.1642150878906,284.96160888671875,291.3559265136719,293.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,28088.166015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747753381729126,1.0,0.0,0.0,3.5300891399383545,3.5301105976104736,8.31504564757779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4727.9619140625,0.0,1346.5560302734375,1895.4371337890625,0.0,2006.046630859375,0.8724099397659302,1.0,0.0,3.0,1.0,0.0
12302940,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.9990000128746032,0.3988688290119171,0.3438957035541534,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.9567015171051024,0.3294682800769806,0.3117972016334533,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.9990000128746032,0.3831989169120788,0.2672348916530609,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.8970657587051392,0.2768019139766693,0.2623870372772217,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.8359013795852661,0.2230521291494369,1.0055783987045288,285.96844482421875,284.95001220703125,296.0915222167969,288.3631286621094,296.0895080566406,297.427001953125,285.9703063964844,1.0,0.4754447937011719,1.0,1.0,0.0,1.0,-2.630176544189453,2.630171060562134,5.55519090994494e-06,2.028194189071656,1.0,1.0,0.0,80.70921325683594,110.0,26918.65234375,0.0,1400.9891357421875,1.0,283.1640319824219,284.9628601074219,291.3866882324219,293.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,28803.763671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750331699848175,1.0,0.0,0.0,3.5747740268707275,3.574796199798584,8.526886858817306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4755.30615234375,0.0,1398.3416748046875,1895.4371337890625,0.0,2028.321533203125,0.8805224299430847,1.0,0.0,3.0,1.0,0.0
12303000,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.9990000128746032,0.3986886143684387,0.3586430549621582,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.942737877368927,0.3311248123645782,0.3134843111038208,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9895029664039612,0.3832363784313202,0.2683150172233581,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.8847662806510925,0.278069406747818,0.2637125253677368,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8251513838768005,0.2237351983785629,1.009300708770752,285.9869384765625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.41265869140625,285.9888916015625,1.0,0.482153445482254,1.0,1.0,0.0,1.0,-2.656600952148437,2.656595230102539,5.667900495609501e-06,2.048826217651367,1.0,1.0,0.0,84.96757507324219,128.0,27266.06640625,0.0,1455.9874267578125,1.0,283.1639099121094,284.9715270996094,291.4185485839844,293.1973876953125,293.1499938964844,293.1499938964844,283.1499938964844,29258.384765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536144852638245,1.0,0.0,0.0,3.602874517440796,3.602896928787232,8.661469337312155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4782.3232421875,0.0,1431.577880859375,1895.4371337890625,0.0,2056.80224609375,0.8902134299278259,1.0,0.0,3.0,1.0,0.0
12303060,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9762104153633118,0.3982457220554352,0.3587981760501861,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9139198660850524,0.3327204287052154,0.3153025805950165,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9642176032066344,0.383497416973114,0.2686255574226379,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8610484600067139,0.2792728841304779,0.2651642262935638,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8035884499549866,0.2243385016918182,1.0135422945022583,285.99346923828125,284.95001220703125,296.1847839355469,288.4142150878906,296.1828308105469,297.3976745605469,285.9941101074219,1.0,0.4887891411781311,1.0,1.0,0.0,1.0,-2.666938066482544,2.666932344436645,5.712963229598245e-06,2.057217597961426,1.0,1.0,0.0,92.57061767578124,128.0,27506.306640625,0.0,1504.2152099609375,1.0,283.16375732421875,284.9671936035156,291.4498596191406,293.248291015625,293.1499938964844,293.1499938964844,283.1499938964844,29955.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574940323829651,1.0,0.0,0.0,3.645545721054077,3.645568609237671,8.86785130660428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4804.74560546875,0.0,1483.048095703125,1895.4371337890625,0.0,2090.62890625,0.8979957699775696,1.0,0.0,3.0,1.0,0.0
12303120,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.9511093497276306,0.398638516664505,0.3590974807739258,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.890986442565918,0.3342739939689636,0.31708425283432,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.9378657937049866,0.3839293122291565,0.2690884172916412,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8411682844161987,0.2804341316223144,0.2665783762931824,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7835330963134766,0.2248945385217666,1.0175601243972778,286.00030517578125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3885803222656,286.0011291503906,1.0,0.4956037402153015,1.0,1.0,0.0,1.0,-2.676520824432373,2.6765151023864746,5.754193352913717e-06,2.064658164978028,1.0,1.0,0.0,100.57502746582033,146.0,27706.0625,0.0,1553.99609375,1.0,283.1636657714844,284.9669494628906,291.4764709472656,293.2900390625,293.1499938964844,293.1499938964844,283.1499938964844,30392.228515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613049745559692,1.0,0.0,0.0,3.672021865844727,3.6720449924468994,8.997126315080095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4822.55712890625,0.0,1515.5958251953125,1895.4371337890625,0.0,2124.028564453125,0.9072985649108888,1.0,0.0,3.0,1.0,0.0
12303180,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.9272404909133912,0.3994420170783996,0.3599393367767334,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.871955931186676,0.3357954919338226,0.3188422918319702,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.9139220714569092,0.3844666481018066,0.2696561813354492,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.8245997428894043,0.2815627157688141,0.2679681479930877,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7664530277252197,0.225418135523796,1.021451115608215,286.0030822753906,284.95001220703125,296.2760925292969,288.4642028808594,296.2742004394531,297.38238525390625,286.00372314453125,1.0,0.5025764107704163,1.0,1.0,0.0,1.0,-2.6866724491119385,2.68666672706604,5.798052370664664e-06,2.072549819946289,1.0,1.0,0.0,108.81307983398438,146.0,27929.876953125,0.0,1606.004638671875,1.0,283.1635131835937,284.9608154296875,291.5004272460937,293.3291931152344,293.1499938964844,293.1499938964844,283.1499938964844,31099.814453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648998498916626,1.0,0.0,0.0,3.714521408081055,3.714545249938965,9.20659488201636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4841.40673828125,0.0,1568.83154296875,1895.4371337890625,0.0,2155.685302734375,0.914840817451477,1.0,0.0,3.0,1.0,0.0
12303240,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.9066421389579772,0.4004265367984772,0.3610411882400512,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.8556978106498718,0.337291955947876,0.320579469203949,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8947307467460632,0.3850674033164978,0.2702856063842773,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.8097885847091675,0.2826645672321319,0.2693364024162292,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.7518949508666992,0.2259159088134765,1.0252445936203003,286.0107116699219,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37750244140625,286.0115661621094,1.0,0.509650707244873,1.0,1.0,0.0,1.0,-2.6970431804656982,2.6970372200012207,5.843042345077265e-06,2.080617666244507,1.0,1.0,0.0,117.27899169921876,164.0,28136.125,0.0,1659.760009765625,1.0,283.1634216308594,284.96148681640625,291.5224304199219,293.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,31522.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681622505187988,1.0,0.0,0.0,3.739704608917236,3.7397286891937256,9.331852766081284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4858.30908203125,0.0,1600.9566650390625,1895.4371337890625,0.0,2184.5361328125,0.9238990545272828,1.0,0.0,3.0,1.0,0.0
12303300,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.890158474445343,0.4014799892902374,0.3622644245624542,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.8417586088180542,0.3387647271156311,0.3223038911819458,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8783506751060486,0.3857012987136841,0.2709566652774811,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.7957151532173157,0.283741295337677,0.2706899642944336,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.7394153475761414,0.226389929652214,1.0289716720581057,286.0138854980469,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3732604980469,286.0145874023437,1.0,0.5167835354804993,1.0,1.0,0.0,1.0,-2.7074971199035645,2.707491397857666,5.888579835300334e-06,2.0887551307678223,1.0,1.0,0.0,125.93999481201172,164.0,28359.15234375,0.0,1714.9395751953125,1.0,283.16326904296875,284.9559020996094,291.5444030761719,293.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,32230.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712289094924927,1.0,0.0,0.0,3.7814207077026367,3.781445264816284,9.541205372443071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4876.75830078125,0.0,1655.13232421875,1895.4371337890625,0.0,2211.7587890625,0.9312487840652466,1.0,0.0,3.0,1.0,0.0
12303360,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.875619113445282,0.4025529325008392,0.3635289371013641,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.8296036124229431,0.3402158617973327,0.3240106105804443,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8639373779296875,0.3863527774810791,0.2716481387615204,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.7830355167388916,0.2847945988178253,0.2720246016979217,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.7284719944000244,0.226841315627098,1.0326156616210938,286.0215148925781,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3692932128906,286.0223693847656,1.0,0.5239380598068237,1.0,1.0,0.0,1.0,-2.7178823947906494,2.717876434326172,5.933996362728067e-06,2.096841096878052,1.0,1.0,0.0,134.77330017089844,167.0,28563.31640625,0.0,1771.22607421875,1.0,283.1631774902344,284.9566650390625,291.56573486328125,293.43414306640625,293.1499938964844,293.1499938964844,283.1499938964844,32651.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740539908409119,1.0,0.0,0.0,3.806074380874634,3.806099176406861,9.666023288446013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4893.4296875,0.0,1687.716796875,1895.4371337890625,0.0,2236.92236328125,0.9401437044143676,1.0,0.0,3.0,1.0,0.0
12303420,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.8662808537483215,0.4036196768283844,0.3647187948226928,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.82184237241745,0.3416491746902466,0.3256154358386993,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.8546599745750427,0.3870086967945099,0.2722843587398529,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7749090194702148,0.2858291864395141,0.2732558250427246,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.7212480902671814,0.2272749841213226,1.0357710123062134,286.02459716796875,284.95001220703125,296.4507751464844,288.55926513671875,296.44903564453125,297.3655090332031,286.0252685546875,1.0,0.5291532874107361,1.0,1.0,0.0,1.0,-2.72727918624878,2.7272732257843018,5.975312433292856e-06,2.104190826416016,1.0,1.0,0.0,141.3812713623047,167.0,28779.53125,0.0,1816.0745849609373,1.0,283.1630554199219,284.9513854980469,291.58746337890625,293.4691467285156,293.1499938964844,293.1499938964844,283.1499938964844,33346.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768068909645081,1.0,0.0,0.0,3.846331596374512,3.846357107162476,9.871581596598844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4911.44140625,0.0,1741.8389892578125,1895.4371337890625,0.0,2261.519287109375,0.9472960233688354,1.0,0.0,3.0,1.0,0.0
12303480,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.8596106767654419,0.4046820700168609,0.3658538162708282,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.8162485957145691,0.3430735170841217,0.3271552622318268,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.8479979038238525,0.3876736462116241,0.2728869318962097,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.769136905670166,0.286853939294815,0.2744215130805969,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.7158287763595581,0.2276997417211532,1.0386216640472412,286.0313415527344,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3619079589844,286.03204345703125,1.0,0.5336155891418457,1.0,1.0,0.0,1.0,-2.736045360565185,2.736039400100708,6.013948677718872e-06,2.111030578613281,1.0,1.0,0.0,146.709228515625,155.0,28963.8671875,0.0,1854.2784423828125,1.0,283.1629638671875,284.95147705078125,291.6084289550781,293.5019226074219,293.1499938964844,293.1499938964844,283.04998779296875,33767.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794005274772644,1.0,0.0,0.0,3.870549440383911,3.870575189590454,9.99628241515893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5019.83984375,0.0,1774.9483642578125,1895.4371337890625,0.0,2284.759521484375,0.955014944076538,1.0,0.0,3.0,1.0,0.0
12303540,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.8577613234519958,0.4056826531887054,0.3668582737445831,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8149458765983582,0.3444611132144928,0.3285592496395111,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8459870219230652,0.3883048892021179,0.273399144411087,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.767707347869873,0.2878465354442596,0.2754512727260589,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7141552567481995,0.2280991375446319,1.040835738182068,285.999267578125,284.95001220703125,296.5330810546875,288.60357666015625,296.53143310546875,297.3581237792969,285.993408203125,1.0,0.5355395674705505,1.0,1.0,0.0,1.0,-2.743457317352295,2.7434513568878174,6.046795533620752e-06,2.116852283477783,1.0,1.0,0.0,148.80825805664062,155.0,29336.0,0.0,1875.5068359375,1.0,283.09307861328125,284.9008178710937,291.6575927734375,293.6168518066406,293.1499938964844,293.1499938964844,283.04998779296875,34354.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860838174819946,1.0,0.0,0.0,3.904077053070069,3.9041032791137695,1.0170213045057608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5004.52001953125,0.0,1821.4742431640625,1895.4371337890625,0.0,2344.931396484375,0.9612337946891784,1.0,0.0,3.0,1.0,0.0
12303600,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8584203720092773,0.4064646065235138,0.3676378726959228,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.815976083278656,0.3457148671150207,0.3297924697399139,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8464136719703674,0.3887715637683868,0.2737714946269989,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.7685774564743042,0.2887243032455444,0.2763242721557617,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.7145547866821289,0.2284048199653625,1.042383074760437,285.9684143066406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3527526855469,285.9678649902344,1.0,0.536224901676178,1.0,1.0,0.0,1.0,-2.7492358684539795,2.749229907989502,6.0724933064193465e-06,2.121403932571411,1.0,1.0,0.0,148.97958374023438,143.0,29518.953125,0.0,1885.2623291015625,1.0,283.0671691894531,284.86651611328125,291.67401123046875,293.6242370605469,293.1499938964844,293.1499938964844,282.75,34722.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910430431365967,1.0,0.0,0.0,3.924898386001587,3.924924850463867,1.0278981790179389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5279.89697265625,0.0,1850.7730712890625,1895.4371337890625,0.0,2389.83251953125,0.9662121534347534,1.0,0.0,3.0,1.0,0.0
12303660,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8608834147453308,0.4071163833141327,0.3682682514190674,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.818651020526886,0.3468813300132751,0.3309018909931183,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.8485807776451111,0.38913494348526,0.2740439474582672,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.7710936069488525,0.2895259261131286,0.2770820558071136,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7164151072502136,0.2286469489336013,1.043431043624878,285.8603515625,284.95001220703125,296.6112976074219,288.6452941894531,296.6097717285156,297.34674072265625,285.8418273925781,1.0,0.5359143018722534,1.0,1.0,0.0,1.0,-2.753826856613159,2.7538206577301025,6.092951934988378e-06,2.125021457672119,1.0,1.0,0.0,147.7754669189453,143.0,30231.58203125,0.0,1886.7452392578125,1.0,282.85211181640625,284.7203674316406,291.7610778808594,293.8743896484375,293.1499938964844,293.1499938964844,282.75,35013.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057224154472351,1.0,0.0,0.0,3.941339015960693,3.9413657188415527,1.0365274647483602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5178.1572265625,0.0,1874.128173828125,1895.4371337890625,0.0,2523.858154296875,0.9700897336006165,1.0,0.0,3.0,1.0,0.0
12303720,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8641514182090759,0.4071877598762512,0.3684739470481872,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75732421875,0.8220850825309753,0.3476788997650146,0.3317228853702545,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.851570188999176,0.3890309929847717,0.2740528285503387,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.7744088172912598,0.2900087535381317,0.2775880396366119,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.7189232707023621,0.2286223620176315,1.0434691905975342,285.7570495605469,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.336181640625,285.7543029785156,1.0,0.5347470045089722,1.0,1.0,0.0,1.0,-2.7557315826416016,2.755725622177124,6.101628969190642e-06,2.126605749130249,1.0,1.0,0.0,145.74758911132812,131.0,30420.66015625,0.0,1880.1768798828125,1.0,282.7754211425781,284.61944580078125,291.75653076171875,293.8128967285156,293.1499938964844,293.1499938964844,282.45001220703125,35237.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143919110298157,1.0,0.0,0.0,3.95391058921814,3.953937530517578,1.0431504051666709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5389.29443359375,0.0,1892.1190185546875,1895.4371337890625,0.0,2603.6953125,0.9730850458145142,1.0,0.0,3.0,1.0,0.0
12303780,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63580322265625,0.8684321045875549,0.4072383046150207,0.3684576451778412,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373596191406,0.8263855576515198,0.3484204113483429,0.3323557376861572,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.8555341362953186,0.3888747692108154,0.2738994657993316,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.7786416411399841,0.2904344201087951,0.2779212892055511,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.7221397757530212,0.2285374402999878,1.0427577495574951,285.6357727050781,284.95001220703125,296.6849365234375,288.6840515136719,296.6835021972656,297.3260498046875,285.6168212890625,1.0,0.5328869223594666,1.0,1.0,0.0,1.0,-2.75583553314209,2.7558295726776123,6.102191491663689e-06,2.1267335414886475,1.0,1.0,0.0,142.95558166503906,131.0,31092.220703125,0.0,1867.2186279296875,1.0,282.55224609375,284.46221923828125,291.80426025390625,293.9996643066406,293.1499938964844,293.1499938964844,282.45001220703125,35411.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275642991065979,1.0,0.0,0.0,3.9636614322662354,3.963688373565674,1.0483018968443505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5258.3544921875,0.0,1906.15234375,1895.4371337890625,0.0,2725.783447265625,0.9754000306129456,1.0,0.0,3.0,1.0,0.0
12303840,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8734017014503479,0.40687957406044,0.3681630790233612,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.8312869668006897,0.3488838672637939,0.3327751755714416,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8601846694946289,0.3883793354034424,0.2735594809055328,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.7835143804550171,0.2906163036823272,0.2780637145042419,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.725812554359436,0.2282426804304123,1.0412460565567017,285.5302734375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3131408691406,285.52734375,1.0,0.5304407477378845,1.0,1.0,0.0,1.0,-2.753936529159546,2.7539303302764893,6.093946922192117e-06,2.1253442764282227,1.0,1.0,0.0,139.65045166015625,119.0,31234.93359375,0.0,1848.757568359375,1.0,282.4755554199219,284.3606262207031,291.7758483886719,293.8968200683594,293.1499938964844,293.1499938964844,282.1499938964844,35545.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331922292709351,1.0,0.0,0.0,3.97117280960083,3.971199989318848,1.05227877611469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5466.10107421875,0.0,1917.009765625,1895.4371337890625,0.0,2778.18212890625,0.9771867394447328,1.0,0.0,3.0,1.0,0.0
12303900,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.8794291615486145,0.4066200256347656,0.3677807450294494,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.8370890021324158,0.3493690490722656,0.333092600107193,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.865852415561676,0.3879366815090179,0.2731428146362304,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.7893043160438538,0.290808230638504,0.2781073749065399,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.7301784157752991,0.2279432862997055,1.039270520210266,285.41436767578125,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3017883300781,285.3977355957031,1.0,0.5275303721427917,1.0,1.0,0.0,1.0,-2.7510364055633545,2.751030206680298,6.081151241232874e-06,2.12312126159668,1.0,1.0,0.0,135.8054962158203,119.0,31971.31640625,0.0,1826.2576904296875,1.0,282.251708984375,284.20538330078125,291.81329345703125,294.06427001953125,293.1499938964844,293.1499938964844,282.1499938964844,35649.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432143926620483,1.0,0.0,0.0,3.976966619491577,3.976994037628174,1.0553516176514677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5328.95751953125,0.0,1925.412841796875,1895.4371337890625,0.0,2871.76171875,0.9785649180412292,1.0,0.0,3.0,1.0,0.0
12303960,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.8862810730934143,0.4060932397842407,0.3672467470169067,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.8436556458473206,0.3496737778186798,0.3332865834236145,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.8723511695861816,0.3872830271720886,0.2726268470287323,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.7958208918571472,0.2908424735069275,0.2780395448207855,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.7351135611534119,0.2275090217590332,1.0368186235427856,285.3221740722656,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2890319824219,285.31982421875,1.0,0.5242301821708679,1.0,1.0,0.0,1.0,-2.74698257446289,2.746976613998413,6.063335149519844e-06,2.1200358867645264,1.0,1.0,0.0,131.60694885253906,107.0,32160.689453125,0.0,1800.390625,1.0,282.1748046875,284.1098022460937,291.7865295410156,293.9608764648437,293.1499938964844,293.1499938964844,281.8500061035156,35729.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465927243232727,1.0,0.0,0.0,3.981434583663941,3.981462001800537,1.0577242619547178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5547.8798828125,0.0,1931.909423828125,1895.4371337890625,0.0,2903.36865234375,0.9796276092529296,1.0,0.0,3.0,1.0,0.0
12304020,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.8943392634391785,0.4057129621505737,0.3667061328887939,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8513495922088623,0.350045770406723,0.3334470391273498,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.8800446391105652,0.3867377936840057,0.2720977067947387,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8033581972122192,0.2909296154975891,0.2779355943202972,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7409194707870483,0.227111667394638,1.0341768264770508,285.216552734375,284.95001220703125,296.8162841796875,288.7510986328125,296.8150634765625,297.2782592773437,285.1997985839844,1.0,0.5206304788589478,1.0,1.0,0.0,1.0,-2.742589473724365,2.7425832748413086,6.043943812983343e-06,2.116639375686645,1.0,1.0,0.0,127.01660919189452,107.0,32936.75390625,0.0,1772.25537109375,1.0,281.9514465332031,283.9594116210937,291.8280639648437,294.1342163085937,293.1499938964844,293.1499938964844,281.8500061035156,35791.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855211615562439,1.0,0.0,0.0,3.984879493713379,3.984906911849976,1.0595554158499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5412.2421875,0.0,1936.928466796875,1895.4371337890625,0.0,2984.10595703125,0.9804469347000122,1.0,0.0,3.0,1.0,0.0
12304080,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9032903909683228,0.4050711691379547,0.3660483062267303,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8600046634674072,0.3502545058727264,0.333522081375122,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8886792063713074,0.3860008418560028,0.2715023756027221,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8115196228027344,0.2908776700496673,0.2777570486068725,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.747471034526825,0.2266015857458114,1.0312366485595703,285.1240539550781,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2662048339844,285.1214294433594,1.0,0.516770601272583,1.0,1.0,0.0,1.0,-2.7374281883239746,2.737422227859497,6.021280114509864e-06,2.1126856803894043,1.0,1.0,0.0,122.21696472167967,95.0,33106.63671875,0.0,1742.0794677734375,1.0,281.8756408691406,283.8647155761719,291.8056335449219,294.0357360839844,293.1499938964844,293.1499938964844,281.54998779296875,35839.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579050302505493,1.0,0.0,0.0,3.987534999847412,3.987562417984009,1.060967974808591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5638.53515625,0.0,1940.8033447265625,1895.4371337890625,0.0,3009.3583984375,0.981078565120697,1.0,0.0,3.0,1.0,0.0
12304140,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9141584634780884,0.4045609533786773,0.3653848767280578,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8700147271156311,0.3505306541919708,0.3335771262645721,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8986232876777649,0.3853687047958374,0.2709033191204071,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8203288316726685,0.2908812463283539,0.2775576710700989,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7551178336143494,0.2261353880167007,1.028195858001709,285.0160522460937,284.95001220703125,296.8729248046875,288.7786865234375,296.871826171875,297.2559814453125,284.9990539550781,1.0,0.5127074718475342,1.0,1.0,0.0,1.0,-2.73208236694336,2.732076406478882,5.997754215059104e-06,2.1085448265075684,1.0,1.0,0.0,117.16053771972656,95.0,33860.7265625,0.0,1710.546142578125,1.0,281.6515197753906,283.71258544921875,291.8497009277344,294.2125244140625,293.1499938964844,293.1499938964844,281.54998779296875,35876.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661970496177673,1.0,0.0,0.0,3.989581823348999,3.989609241485596,1.062057549461315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5497.3486328125,0.0,1943.7935791015625,1895.4371337890625,0.0,3087.135009765625,0.9815654158592224,1.0,0.0,3.0,1.0,0.0
12304200,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.92680823802948,0.4037804901599884,0.3645946681499481,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8811764717102051,0.3506427407264709,0.3335485756397247,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.909864068031311,0.3845425248146057,0.2702371478080749,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8297758102416992,0.2907468974590301,0.2772880494594574,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7637338638305664,0.2255613207817077,1.0248976945877075,284.92401123046875,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2445068359375,284.92144775390625,1.0,0.508455216884613,1.0,1.0,0.0,1.0,-2.726012706756592,2.7260067462921143,5.971176960883895e-06,2.1038806438446045,0.9993140697479248,0.9993140697479248,0.0,112.00920867919922,83.0,34058.6171875,0.0,1677.626708984375,1.0,281.5756225585937,283.6198425292969,291.828369140625,294.115478515625,293.1499938964844,293.1499938964844,281.25,35922.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687718510627747,1.0,0.0,0.0,3.990834951400757,3.9908623695373535,1.062724777511903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5731.52490234375,0.0,1945.8175048828125,1895.4371337890625,0.0,3111.28955078125,0.9818689823150636,1.0,0.0,3.0,1.0,0.0
12304260,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9413037896156312,0.4031363129615783,0.3637987375259399,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8939886689186096,0.3508280217647552,0.3335050940513611,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9238008856773376,0.3838264644145965,0.2695700228214264,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8405502438545227,0.2906738817691803,0.2770035564899444,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7737869620323181,0.2250380963087082,1.021538257598877,284.81964111328125,284.95001220703125,296.9228515625,288.8018493652344,296.9219055175781,297.2348327636719,284.8031311035156,1.0,0.5040547847747803,1.0,1.0,0.0,1.0,-2.719822406768799,2.7198164463043213,5.944034910498885e-06,2.0990779399871826,0.9975426197052002,0.9975426197052002,0.0,106.68365478515624,83.0,34904.0,0.0,1643.86767578125,1.0,281.3515930175781,283.473388671875,291.87188720703125,294.2948913574219,293.1499938964844,293.1499938964844,281.25,35980.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770574331283569,1.0,0.0,0.0,3.991039752960205,3.9910671710968018,1.062833803189278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5591.982421875,0.0,1946.5667724609373,1895.4371337890625,0.0,3188.998291015625,0.9819336533546448,1.0,0.0,3.0,1.0,0.0
12304320,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.9567042589187622,0.4022295176982879,0.3628889322280884,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.9084354043006896,0.3508599996566772,0.3333895802497864,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.939602553844452,0.3829296827316284,0.268845647573471,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.8527751564979553,0.2904731631278991,0.2766599357128143,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.7851788401603699,0.2244187295436859,1.017977595329285,284.7284240722656,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.22412109375,284.7257080078125,1.0,0.499510794878006,1.0,1.0,0.0,1.0,-2.713029623031616,2.7130239009857178,5.914401299378369e-06,2.093844413757324,0.9950644969940186,0.9950644969940186,0.0,101.31723022460938,71.0,35077.734375,0.0,1609.2015380859375,1.0,281.2760009765625,283.38232421875,291.8507385253906,294.2004699707031,293.1499938964844,293.1499938964844,280.95001220703125,36074.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87992924451828,1.0,0.0,0.0,3.988969087600708,3.9889965057373047,1.061731268237054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5832.5302734375,0.0,1944.613037109375,1895.4371337890625,0.0,3215.917236328125,0.9815317392349244,1.0,0.0,3.0,1.0,0.0
12304380,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.9729323983192444,0.4014241099357605,0.3619588911533355,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241760253906,0.92666357755661,0.3509611785411834,0.333263635635376,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.9570760130882264,0.3821364343166351,0.2681232988834381,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.8672614097595215,0.2903311252593994,0.2763064205646515,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7984620332717896,0.2238532155752182,1.014396905899048,284.6229858398437,284.95001220703125,296.96551513671875,288.8201904296875,296.9647216796875,297.2150573730469,284.60626220703125,1.0,0.4948525726795196,1.0,1.0,0.0,1.0,-2.706164121627808,2.70615816116333,5.884434358449653e-06,2.0885121822357178,0.99197119474411,0.99197119474411,0.0,95.82720947265624,71.0,35892.50390625,0.0,1574.0308837890625,1.0,281.0520324707031,283.2357788085937,291.891845703125,294.3780517578125,293.1499938964844,293.1499938964844,280.95001220703125,36144.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884069323539734,1.0,0.0,0.0,3.9860970973968506,3.9861245155334473,1.0602029760775622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5686.84130859375,0.0,1941.4078369140625,1895.4371337890625,0.0,3295.30615234375,0.980907678604126,1.0,0.0,3.0,1.0,0.0
12304440,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.9888899326324464,0.4003419280052185,0.3608932197093963,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307312011719,0.9474216103553772,0.3509049117565155,0.3330632150173187,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53057861328125,0.974957287311554,0.3811628818511963,0.2673419713973999,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.8840846419334412,0.2900585532188415,0.2758926451206207,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.813258707523346,0.2231922298669815,1.0106319189071655,284.530517578125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2046203613281,284.5276794433594,1.0,0.4900741875171661,1.0,1.0,0.0,1.0,-2.698683977127075,2.6986782550811768,5.8519485719443765e-06,2.082738876342773,0.9881611466407776,0.9881611466407776,0.0,90.34125518798828,74.0,36037.62890625,0.0,1538.1876220703125,1.0,280.9762878417969,283.1446228027344,291.8676452636719,294.27899169921875,293.1499938964844,293.1499938964844,280.6499938964844,36250.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913568258285522,1.0,0.0,0.0,3.980716466903688,3.980743885040283,1.057342728927324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5930.22998046875,0.0,1935.21630859375,1895.4371337890625,0.0,3322.894287109375,0.9797657132148744,1.0,0.0,3.0,1.0,0.0
12304500,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42498779296875,0.9978175163269044,0.3993768692016601,0.359894722700119,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.9603785276412964,0.3509141802787781,0.3329381048679352,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.985236644744873,0.3802964687347412,0.266631007194519,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280700683594,0.8952969312667847,0.2898414731025696,0.2755554914474487,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8222167491912842,0.2225798517465591,1.0072590112686155,284.4249572753906,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.19580078125,284.4081115722656,1.0,0.4871644675731659,1.0,1.0,0.0,1.0,-2.6920173168182373,2.69201135635376,5.822931598231662e-06,2.0775270462036133,0.9837459325790404,0.9837459325790404,0.0,87.01275634765625,74.0,36826.0234375,0.0,1513.5704345703125,1.0,280.75274658203125,282.9990539550781,291.9043884277344,294.4512939453125,293.1499938964844,293.1499938964844,280.6499938964844,36330.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996919989585876,1.0,0.0,0.0,3.974356651306152,3.974384069442749,1.0539667982811809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5779.1103515625,0.0,1927.5513916015625,1895.4371337890625,0.0,3400.712890625,0.97836035490036,1.0,0.0,3.0,1.0,0.0
12304560,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.9990000128746032,0.3982859551906585,0.3565656542778015,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305969238281,0.9662989974021912,0.3507498502731323,0.3327963948249817,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304748535156,0.9895009398460388,0.3792352974414825,0.2659076452255249,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9006012082099915,0.2894778549671173,0.2752158939838409,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316345214844,0.8261020183563232,0.2218538969755172,1.0039652585983276,284.3304138183594,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.18609619140625,284.3275451660156,1.0,0.4848288595676422,1.0,1.0,0.0,1.0,-2.683232069015503,2.6832263469696045,5.784934273833642e-06,2.07072114944458,0.9785868525505066,0.9785868525505066,0.0,85.28428649902344,92.0,36936.05859375,0.0,1493.118896484375,1.0,280.6761779785156,282.90692138671875,291.8773803710937,294.3470153808594,293.1499938964844,293.1499938964844,280.3500061035156,36450.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025118350982666,1.0,0.0,0.0,3.9652059078216553,3.965233325958252,1.0491190778338932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.1806640625,0.0,1916.6004638671875,1895.4371337890625,0.0,3426.987060546875,0.9763765931129456,1.0,0.0,3.0,1.0,0.0
12304620,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2268981933594,0.998077630996704,0.3973773121833801,0.3580994009971618,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2279052734375,0.9621884226799012,0.3506428599357605,0.3327216506004333,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22723388671875,0.9854795932769777,0.3782666325569153,0.2652450799942016,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298278808594,0.8964888453483582,0.2891619205474853,0.2749456763267517,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23321533203125,0.822185754776001,0.2211675345897674,1.0010249614715576,284.226806640625,284.95001220703125,297.0269470214844,288.84100341796875,297.0264587402344,297.17791748046875,284.2100830078125,1.0,0.4851333200931549,1.0,1.0,0.0,1.0,-2.678611993789673,2.6786062717437744,5.764637080574175e-06,2.066967248916626,0.9728662371635436,0.9728662371635436,0.0,86.0533676147461,92.0,37710.703125,0.0,1491.2127685546875,1.0,280.453857421875,282.7650146484375,291.909423828125,294.5133056640625,293.1499938964844,293.1499938964844,280.3500061035156,36542.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104894399642944,1.0,0.0,0.0,3.954858541488648,3.954885721206665,1.0436507409394835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5869.62109375,0.0,1903.923828125,1895.4371337890625,0.0,3501.145263671875,0.9740799069404602,1.0,0.0,3.0,1.0,0.0
12304680,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.954545259475708,0.3966559767723083,0.3575694561004638,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322937011719,0.9109178185462952,0.3502274751663208,0.3330363929271698,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322326660156,0.9373000264167786,0.3772201836109161,0.2648832201957702,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.8535299897193909,0.2885636985301971,0.2750778198242187,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333312988281,0.7826899290084839,0.2202293425798416,1.0000718832015991,284.13214111328125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1688232421875,284.1241455078125,1.0,0.4843583405017853,1.0,1.0,0.0,1.0,-2.619208574295044,2.6192030906677246,5.522993888007477e-06,2.026625394821167,0.9663848280906676,0.9663848280906676,0.0,97.35723876953124,110.0,37386.87890625,0.0,1493.57666015625,1.0,280.3772277832031,282.6656188964844,291.87939453125,294.4038391113281,293.1499938964844,293.1499938964844,280.04998779296875,36677.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913061022758484,1.0,0.0,0.0,3.9414007663726807,3.941427946090698,1.0365600928707863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6105.31787109375,0.0,1887.6517333984373,1895.4371337890625,0.0,3524.989013671875,0.9711360335350036,1.0,0.0,3.0,1.0,0.0
