time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304740,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9727137088775636,0.3950730860233307,0.3565792441368103,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.9310836791992188,0.3501186072826385,0.3325805366039276,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.956740140914917,0.3761774599552154,0.2640644907951355,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8694413900375366,0.2882618308067322,0.2744428217411041,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.7972226142883301,0.2195803076028823,0.9955098628997804,284.0335388183594,284.95001220703125,297.0446472167969,288.8427429199219,297.0443725585937,297.1604919433594,284.0166320800781,1.0,0.4889847040176391,1.0,1.0,0.0,1.0,-2.6690616607666016,2.669055938720703,5.723711183236446e-06,2.0596492290496826,0.9594088792800904,0.9594088792800904,0.0,93.16334533691406,110.0,38656.71484375,0.0,1509.828125,1.0,280.15533447265625,282.54022216796875,291.9082946777344,294.56866455078125,293.1499938964844,293.1499938964844,280.04998779296875,36784.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207103252410888,1.0,0.0,0.0,3.926462173461914,3.926489114761353,1.0287175200573984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5965.416015625,0.0,1869.3585205078125,1895.4371337890625,0.0,3595.71240234375,0.9678164720535278,1.0,0.0,3.0,1.0,0.0
12304800,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93951416015625,0.9517280459403992,0.3932375311851501,0.3552587926387787,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.9098132252693176,0.3497074544429779,0.3324993550777435,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.9346261024475098,0.3748380243778229,0.2633681297302246,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400939941406,0.8521800637245178,0.2876826822757721,0.2741933166980743,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.7803099155426025,0.2186793088912964,0.992837131023407,283.93951416015625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1510009765625,283.9366455078125,1.0,0.4921432435512543,1.0,1.0,0.0,1.0,-2.663031101226806,2.663025617599488,5.697836968465708e-06,2.0549769401550293,0.9516426920890808,0.9516426920890808,0.0,98.81436157226562,128.0,38767.32421875,0.0,1527.162353515625,1.0,280.0780334472656,282.4532165527344,291.878173828125,294.4628295898437,293.1499938964844,293.1499938964844,279.75,36944.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923441469669342,1.0,0.0,0.0,3.908245325088501,3.90827202796936,1.0191940873482963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6216.77490234375,0.0,1847.472412109375,1895.4371337890625,0.0,3620.884033203125,0.9637793302536012,1.0,0.0,3.0,1.0,0.0
12304860,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.83837890625,0.9289498329162598,0.3916409313678741,0.3540073037147522,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393859863281,0.8908668756484985,0.3493413627147674,0.3324121832847595,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8387756347656,0.9122527837753296,0.3736038506031036,0.2626840770244598,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84136962890625,0.8358050584793091,0.2871380150318146,0.2739392518997192,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448791503906,0.7639592289924622,0.2177993059158325,0.9901395440101624,283.8383178710937,284.95001220703125,297.0531921386719,288.8387145996094,297.0531005859375,297.1430053710937,283.8212890625,1.0,0.4958255589008331,1.0,1.0,0.0,1.0,-2.6570522785186768,2.6570465564727783,5.672140559909167e-06,2.050295352935791,0.9433563351631165,0.9433563351631165,0.0,105.2385711669922,128.0,39535.44921875,0.0,1547.989013671875,1.0,279.8574523925781,282.3200988769531,291.90478515625,294.6238708496094,293.1499938964844,293.1499938964844,279.75,37067.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312188625335692,1.0,0.0,0.0,3.8878424167633057,3.887869119644165,1.0085806252391194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6060.0009765625,0.0,1822.737548828125,1895.4371337890625,0.0,3692.30859375,0.9592833518981934,1.0,0.0,3.0,1.0,0.0
12304920,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7440490722656,0.9070770740509032,0.3898579478263855,0.3527505993843078,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7442321777344,0.8730230927467346,0.3487997353076935,0.33226078748703,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.744140625,0.8926724791526794,0.3721895217895508,0.2619647681713104,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8203231692314148,0.2864453792572021,0.2736349105834961,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.745361328125,0.7487255334854126,0.2168010771274566,0.9872726798057556,283.7440490722656,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1341247558594,283.7411804199219,1.0,0.4998894035816192,1.0,1.0,0.0,1.0,-2.6506869792938232,2.650681257247925,5.64492802368477e-06,2.045350313186645,0.934283971786499,0.934283971786499,0.0,112.34295654296876,146.0,39616.078125,0.0,1571.24853515625,1.0,279.77886962890625,282.2337646484375,291.8714904785156,294.5121765136719,293.1499938964844,293.1499938964844,279.45001220703125,37257.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933769941329956,1.0,0.0,0.0,3.863788604736328,3.863815069198608,9.96139078779379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6309.39697265625,0.0,1794.2430419921875,1895.4371337890625,0.0,3715.647705078125,0.9539439082145692,1.0,0.0,3.0,1.0,0.0
12304980,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461486816406,0.8887187838554382,0.3882449865341186,0.3515521883964538,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470947265625,0.8568433523178101,0.3483130633831024,0.3320997953414917,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64654541015625,0.8750364184379578,0.3708752393722534,0.2612586617469787,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.8053096532821655,0.2857963740825653,0.273322582244873,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.7350656986236572,0.2158339470624923,0.9843729138374328,283.6460876464844,284.95001220703125,297.0538330078125,288.83184814453125,297.05389404296875,297.1261901855469,283.629150390625,1.0,0.5042437314987183,1.0,1.0,0.0,1.0,-2.6443440914154053,2.644338369369507,5.617794613499427e-06,2.0403828620910645,0.924745798110962,0.924745798110962,0.0,119.89596557617188,146.0,40341.40625,0.0,1596.4454345703125,1.0,279.5601806640625,282.1055603027344,291.8944702148437,294.6664428710937,293.1499938964844,293.1499938964844,279.45001220703125,37403.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941072940826416,1.0,0.0,0.0,3.836928129196167,3.836954355239868,9.823372693062993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6150.544921875,0.0,1762.2880859375,1895.4371337890625,0.0,3782.196044921875,0.9480380415916444,1.0,0.0,3.0,1.0,0.0
12305040,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5526733398437,0.8718265295028687,0.3864285945892334,0.3503075540065765,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528564453125,0.8422077894210815,0.3476611673831939,0.3318764567375183,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5527648925781,0.8589082360267639,0.3693830072879791,0.2605116963386535,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5531921386719,0.7904812097549438,0.2850093245506286,0.2729609608650207,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.7224555015563965,0.2147596627473831,0.981311857700348,283.5526733398437,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1167297363281,283.5499572753906,1.0,0.508797287940979,1.0,1.0,0.0,1.0,-2.6375715732574463,2.637565851211548,5.588974090642296e-06,2.0351173877716064,0.914405345916748,0.914405345916748,0.0,127.87773895263672,149.0,40392.6484375,0.0,1622.83447265625,1.0,279.4802551269531,282.02099609375,291.8598937988281,294.5509948730469,293.1499938964844,293.1499938964844,279.1499938964844,37628.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432538151741028,1.0,0.0,0.0,3.8059043884277344,3.805930376052856,9.665160405347706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6396.884765625,0.0,1726.3446044921875,1895.4371337890625,0.0,3801.9892578125,0.9411550164222716,1.0,0.0,3.0,1.0,0.0
12305100,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45953369140625,0.860222578048706,0.3847808539867401,0.3490166664123535,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4603881835937,0.8323656320571899,0.3470762372016907,0.3315528631210327,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4598999023437,0.8479344844818115,0.3679982125759125,0.259705901145935,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4623413085937,0.7802146077156067,0.2842772901058197,0.2725008130073547,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.7132343053817749,0.213728666305542,0.9777952432632446,283.4594421386719,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.10870361328125,283.4424743652344,1.0,0.5115503072738647,1.0,1.0,0.0,1.0,-2.629885673522949,2.629879951477051,5.556331416300964e-06,2.02912974357605,0.9036643505096436,0.9036643505096436,0.0,133.81265258789062,149.0,41057.71484375,0.0,1638.60791015625,1.0,279.26397705078125,281.8993530273437,291.8803100585937,294.6996459960937,293.1499938964844,293.1499938964844,279.1499938964844,37800.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499857425689696,1.0,0.0,0.0,3.771430492401123,3.771456003189087,9.49085801948968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6237.40380859375,0.0,1686.4315185546875,1895.4371337890625,0.0,3862.83349609375,0.933586061000824,1.0,0.0,3.0,1.0,0.0
12305160,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3654479980469,0.8511927723884583,0.3829375803470611,0.34763303399086,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3655700683594,0.8247329592704773,0.3463499844074249,0.3311290442943573,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3655090332031,0.8394321203231812,0.3664596974849701,0.2588306963443756,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36590576171875,0.7722150683403015,0.2834308445453644,0.271952360868454,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.7053350210189819,0.2126153409481048,0.9739329814910888,283.36541748046875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0999450683594,283.3629150390625,1.0,0.5136494636535645,1.0,1.0,0.0,1.0,-2.6213643550872803,2.621358633041382,5.520285412785597e-06,2.0225071907043457,0.8920748829841614,0.8920748829841614,0.0,138.65771484375,137.0,41069.66796875,0.0,1648.222900390625,1.0,279.1811218261719,281.8153991699219,291.84588623046875,294.5817565917969,293.1499938964844,293.1499938964844,279.45001220703125,38053.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517969489097596,1.0,0.0,0.0,3.731439113616944,3.731464385986328,9.29064810861746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5731.1083984375,0.0,1641.3809814453125,1895.4371337890625,0.0,3879.135986328125,0.9248284697532654,1.0,0.0,3.0,1.0,0.0
12305220,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.43817138671875,0.8470710515975952,0.3814915716648102,0.3461936712265014,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43731689453125,0.8215139508247375,0.3458477556705475,0.3306000232696533,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.43780517578125,0.8356050848960876,0.365215003490448,0.2578951716423034,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43536376953125,0.7687526941299438,0.2827731668949127,0.2712976634502411,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43182373046875,0.7015012502670288,0.2116546183824539,0.969570815563202,283.4382629394531,284.95001220703125,297.033447265625,288.8115539550781,297.0338134765625,297.0938415527344,283.4554138183594,1.0,0.5132790803909302,1.0,1.0,0.0,1.0,-2.6118459701538086,2.6118404865264893,5.480087565956637e-06,2.015073776245117,0.8825654983520508,0.8825654983520508,0.0,140.38917541503906,137.0,40071.27734375,0.0,1642.490234375,1.0,279.3700256347656,281.93017578125,291.73297119140625,294.24365234375,293.1499938964844,293.1499938964844,279.45001220703125,38179.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386301040649414,1.0,0.0,0.0,3.6895618438720703,3.6895864009857178,9.083283316613232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.8125,0.0,1594.1136474609375,1895.4371337890625,0.0,3759.9814453125,0.915600597858429,1.0,0.0,3.0,1.0,0.0
12305280,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5434875488281,0.8469297289848328,0.3809040486812591,0.3452990651130676,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54327392578125,0.8218804001808167,0.3459060490131378,0.3303892314434051,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433959960937,0.8355093002319336,0.3646488189697265,0.2572685778141022,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5427551269531,0.7689064741134644,0.2825968265533447,0.2708993256092071,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.541748046875,0.7011311054229736,0.2110989242792129,0.9661281704902648,283.54351806640625,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0937194824219,283.54766845703125,1.0,0.5119107961654663,1.0,1.0,0.0,1.0,-2.605142116546631,2.6051366329193115,5.451664492284181e-06,2.009739637374878,0.8743243217468262,0.8743243217468262,0.0,139.75743103027344,125.0,39636.125,0.0,1630.25146484375,1.0,279.4512939453125,282.03863525390625,291.7115783691406,294.2412109375,293.1499938964844,293.1499938964844,279.75,38182.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927724540233612,1.0,0.0,0.0,3.6504507064819336,3.650475025177002,8.891730089999328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5536.53564453125,0.0,1550.001953125,1895.4371337890625,0.0,3660.266357421875,0.9067220687866212,1.0,0.0,3.0,1.0,0.0
12305340,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6496276855469,0.8495553731918335,0.3805887401103973,0.344805359840393,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64874267578125,0.8247820734977722,0.3462035059928894,0.3304663598537445,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64923095703125,0.8380364775657654,0.364347755908966,0.2568992972373962,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466064453125,0.7716325521469116,0.2826435267925262,0.2707494497299194,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6427307128906,0.7032632827758789,0.2107656002044677,0.9637244939804076,283.64971923828125,284.95001220703125,297.0131225585937,288.79833984375,297.0136108398437,297.0960693359375,283.668212890625,1.0,0.5098313689231873,1.0,1.0,0.0,1.0,-2.601126194000244,2.601120710372925,5.434660124592483e-06,2.006537914276123,0.8665937781333923,0.8665937781333923,0.0,137.5338592529297,125.0,38660.08984375,0.0,1614.7650146484375,1.0,279.6612854003906,282.1827697753906,291.6645812988281,294.0312805175781,293.1499938964844,293.1499938964844,279.75,38177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912495255470276,1.0,0.0,0.0,3.6088600158691406,3.60888409614563,8.690271897648927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5632.234375,0.0,1503.9876708984375,1895.4371337890625,0.0,3519.74609375,0.8976426124572754,1.0,0.0,3.0,1.0,0.0
12305400,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7651062011719,0.8544761538505554,0.3807341158390045,0.3446239531040191,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648620605469,0.8297576308250427,0.3468576371669769,0.3307928740978241,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.8427459597587585,0.3644589781761169,0.2567455470561981,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642517089844,0.7765130400657654,0.2830142080783844,0.2708215117454529,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630920410156,0.7074573636054993,0.2107297629117965,0.9622946381568908,283.7651062011719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1019287109375,283.7698974609375,1.0,0.5072688460350037,1.0,1.0,0.0,1.0,-2.5994791984558105,2.5994739532470703,5.427546057035215e-06,2.0051515102386475,0.8599355816841125,0.8599355816841125,0.0,134.1220703125,113.0,38267.8515625,0.0,1597.3526611328125,1.0,279.749267578125,282.3007507324219,291.6866455078125,294.100830078125,293.1499938964844,293.1499938964844,280.04998779296875,38096.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029282927513124,1.0,0.0,0.0,3.5716350078582764,3.5716586112976074,8.511917712894501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5417.2861328125,0.0,1463.0667724609375,1895.4371337890625,0.0,3430.864990234375,0.8891605734825134,1.0,0.0,3.0,1.0,0.0
12305460,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87139892578125,0.8611769676208496,0.3808783888816833,0.3445823788642883,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.8363456130027771,0.3475801944732666,0.3312673568725586,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710327148437,0.8491829633712769,0.3646482527256012,0.2567198574542999,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684387207031,0.7830933332443237,0.2834819555282593,0.2710444629192352,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86456298828125,0.7131000757217407,0.2108092159032821,0.9615877270698548,283.8714904785156,284.95001220703125,296.98651123046875,288.7832946777344,296.98712158203125,297.1083068847656,283.8899841308594,1.0,0.5043710470199585,1.0,1.0,0.0,1.0,-2.5993857383728027,2.5993802547454834,5.427026280813152e-06,2.0050153732299805,0.8536927700042725,0.8536927700042725,0.0,129.93089294433594,113.0,37342.47265625,0.0,1578.6539306640625,1.0,279.9568786621094,282.44293212890625,291.6607971191406,293.93341064453125,293.1499938964844,293.1499938964844,280.04998779296875,38030.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901019096374512,1.0,0.0,0.0,3.533149719238281,3.533172845840454,8.32946966511372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5512.18359375,0.0,1421.72021484375,1895.4371337890625,0.0,3311.160888671875,0.8807365894317627,1.0,0.0,3.0,1.0,0.0
12305520,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8696507215499878,0.381318062543869,0.3446758985519409,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.8445533514022827,0.3485370576381683,0.3318744897842407,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892578125,0.8573562502861023,0.3651221096515655,0.2568170726299286,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7913135290145874,0.2841777801513672,0.2714081108570099,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.7198286652565002,0.2110961526632309,0.9615208506584167,283.9894104003906,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1167297363281,283.9945068359375,1.0,0.5012496113777161,1.0,1.0,0.0,1.0,-2.6006975173950195,2.6006920337677,5.432330453913892e-06,2.0059409141540527,0.8485526442527771,0.8485526442527771,0.0,125.1426010131836,101.0,37001.671875,0.0,1559.2432861328125,1.0,280.0479431152344,282.5659484863281,291.6893920898437,294.01824951171875,293.1499938964844,293.1499938964844,280.3500061035156,37877.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828502893447876,1.0,0.0,0.0,3.4992570877075195,3.4992799758911133,8.170431442522386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5317.17236328125,0.0,1385.306884765625,1895.4371337890625,0.0,3243.286376953125,0.8731111288070679,1.0,0.0,3.0,1.0,0.0
12305580,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924987792969,0.8797218203544617,0.3816821277141571,0.3448253273963928,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.8543067574501038,0.3494919240474701,0.3325596749782562,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.8671377301216125,0.3655876219272613,0.2569837570190429,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0896301269531,0.8009588718414307,0.2848979830741882,0.2718627750873565,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.7275012135505676,0.2114333510398864,0.9619196653366088,284.09259033203125,284.95001220703125,296.9539489746094,288.7664489746094,296.9547119140625,297.1247253417969,284.1108093261719,1.0,0.4979769587516784,1.0,1.0,0.0,1.0,-2.6029257774353027,2.6029202938079834,5.441555003926624e-06,2.0076160430908203,0.8437565565109253,0.8437565565109253,0.0,119.98123931884766,101.0,36203.2109375,0.0,1539.4095458984375,1.0,280.2528076171875,282.7078552246094,291.6641540527344,293.8628845214844,293.1499938964844,293.1499938964844,280.3500061035156,37781.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721581697463989,1.0,0.0,0.0,3.466190814971924,3.46621322631836,8.016747869987739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5410.63330078125,0.0,1350.7802734375,1895.4371337890625,0.0,3143.0546875,0.8657301664352417,1.0,0.0,3.0,1.0,0.0
12305640,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20849609375,0.8915778398513794,0.3822895288467407,0.3450616300106048,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.8658618927001953,0.3506287038326263,0.333329826593399,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084045410156,0.8787360787391663,0.3662698566913605,0.257225900888443,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076721191406,0.8119425773620605,0.2857864201068878,0.2724052369594574,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064514160156,0.736382007598877,0.2119242399930954,0.9627425074577332,284.2085266113281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.13409423828125,284.2134704589844,1.0,0.4946089684963226,1.0,1.0,0.0,1.0,-2.606063842773437,2.606058359146118,5.454540314531187e-06,2.009965419769287,0.8400574922561646,0.8400574922561646,0.0,114.51325225830078,89.0,35895.59765625,0.0,1519.4189453125,1.0,280.3465881347656,282.8324890136719,291.6904296875,293.950439453125,293.1499938964844,293.1499938964844,280.6499938964844,37591.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667063117027283,1.0,0.0,0.0,3.4378647804260254,3.437886953353882,7.886255843914114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5229.564453125,0.0,1320.93212890625,1895.4371337890625,0.0,3091.912841796875,0.8593045473098755,1.0,0.0,3.0,1.0,0.0
12305700,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3074951171875,0.9051852822303772,0.382791519165039,0.3453287184238434,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.8792805075645447,0.3517289161682129,0.3341475427150726,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.8921409249305725,0.3669025301933288,0.2575079798698425,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.8236870765686035,0.2866594791412353,0.2730019986629486,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.301025390625,0.7466874718666077,0.2124271988868713,0.9638708233833312,284.3076171875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.142578125,284.32537841796875,1.0,0.4911807477474212,1.0,1.0,0.0,1.0,-2.609779357910156,2.609773874282837,5.470038558996748e-06,2.012798547744751,0.8366579413414001,0.8366579413414001,0.0,108.87271881103516,89.0,35128.23828125,0.0,1499.3916015625,1.0,280.5491943359375,282.968994140625,291.66143798828125,293.79644775390625,293.1499938964844,293.1499938964844,280.6499938964844,37466.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574638366699219,1.0,0.0,0.0,3.410773515701294,3.410795450210572,7.762454288240406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5316.6279296875,0.0,1293.2020263671875,1895.4371337890625,0.0,3005.221435546875,0.8532493710517883,1.0,0.0,3.0,1.0,0.0
12305760,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.922271728515625,0.3835098445415497,0.3456588983535766,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222106933594,0.8949021100997925,0.3529826998710632,0.3350243270397186,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.907791554927826,0.3677193224430084,0.2578421831130981,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.421630859375,0.8369323015213013,0.2876695394515991,0.2736573219299316,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4204406738281,0.7589122653007507,0.2130524665117263,0.9652900099754332,284.4224548339844,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1520690917969,284.4271240234375,1.0,0.4877201914787292,1.0,1.0,0.0,1.0,-2.614121675491333,2.6141161918640137,5.488130227604415e-06,2.016085386276245,0.8343672752380371,0.8343672752380371,0.0,103.071044921875,77.0,34826.87890625,0.0,1479.4337158203125,1.0,280.6461486816406,283.0929260253906,291.68194580078125,293.8778686523437,293.1499938964844,293.1499938964844,280.95001220703125,37256.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528926372528076,1.0,0.0,0.0,3.3890082836151123,3.3890299797058105,7.663701353521901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5145.62548828125,0.0,1270.457275390625,1895.4371337890625,0.0,2962.37109375,0.8482258915901184,1.0,0.0,3.0,1.0,0.0
12305820,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51641845703125,0.942519187927246,0.3841210603713989,0.3460165560245514,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5157470703125,0.9134147763252258,0.3541878759860992,0.3359370529651642,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160827636719,0.9275653958320618,0.3684746623039245,0.2582069933414459,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137939453125,0.8524198532104492,0.2886489629745483,0.2743517160415649,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.7734129428863525,0.2136721312999725,0.9669322371482848,284.5165405273437,284.95001220703125,296.8724975585937,288.7279663085937,296.8734741210937,297.16033935546875,284.5337829589844,1.0,0.4842458963394165,1.0,1.0,0.0,1.0,-2.618894577026367,2.618889093399048,5.508133199327858e-06,2.019738912582397,0.8323138356208801,0.8323138356208801,0.0,97.18895721435548,77.0,34086.20703125,0.0,1459.62451171875,1.0,280.84637451171875,283.2229919433594,291.64923095703125,293.7231140136719,293.1499938964844,293.1499938964844,280.95001220703125,37114.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442874550819397,1.0,0.0,0.0,3.368598461151123,3.3686201572418213,7.571671858386253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5226.51318359375,0.0,1249.74462890625,1895.4371337890625,0.0,2881.7978515625,0.8436587452888489,1.0,0.0,3.0,1.0,0.0
12305880,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9646394848823548,0.3849390745162964,0.3464317619800567,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.937014102935791,0.3555320501327514,0.3368971645832062,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.9507483839988708,0.369398295879364,0.25861456990242,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8711510896682739,0.2897495925426483,0.275091290473938,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.7907602787017822,0.2143969982862472,0.9687954783439636,284.6277770996094,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1693725585937,284.63232421875,1.0,0.4807722866535187,1.0,1.0,0.0,1.0,-2.624162435531616,2.6241567134857178,5.530197540792869e-06,2.023744344711304,0.8313602209091187,0.8313602209091187,0.0,91.21428680419922,80.0,33796.01953125,0.0,1439.989013671875,1.0,280.94439697265625,283.3434753417969,291.6665344238281,293.8005065917969,293.1499938964844,293.1499938964844,281.25,36891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400571942329407,1.0,0.0,0.0,3.3536911010742188,3.353712558746338,7.504805807911907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5062.7431640625,0.0,1233.9512939453125,1895.4371337890625,0.0,2842.249755859375,0.8401556611061096,1.0,0.0,3.0,1.0,0.0
12305940,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.9793120622634888,0.385633111000061,0.3469478785991668,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9543527960777284,0.3568131625652313,0.3379687070846557,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.9667985439300536,0.3702448606491089,0.2591077387332916,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.8857279419898987,0.2908046245574951,0.2759446799755096,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.8039677739143372,0.2151004374027252,0.9712321162223816,284.71856689453125,284.95001220703125,296.8243103027344,288.7064819335937,296.82537841796875,297.1773681640625,284.7354431152344,1.0,0.4792840778827667,1.0,1.0,0.0,1.0,-2.6306145191192627,2.630609035491944,5.557333679462317e-06,2.028675079345703,0.8306235074996948,0.8306235074996948,0.0,87.43206024169922,80.0,33079.8359375,0.0,1431.6802978515625,1.0,281.1439819335937,283.468994140625,291.6307678222656,293.6445617675781,293.1499938964844,293.1499938964844,281.25,36743.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316311836242676,1.0,0.0,0.0,3.3404102325439453,3.3404314517974854,7.445483447554579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5140.10400390625,0.0,1220.3297119140625,1895.4371337890625,0.0,2763.6357421875,0.8371362686157227,1.0,0.0,3.0,1.0,0.0
12306000,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.989452302455902,0.3865116834640503,0.3475523293018341,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.967009425163269,0.3582167029380798,0.339124858379364,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.9781591892242432,0.3712456524372101,0.2596711218357086,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8973240256309509,0.2919631004333496,0.2768796384334564,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8140214681625366,0.21588896214962,0.9740551710128784,284.82781982421875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1856689453125,284.83221435546875,1.0,0.478598952293396,1.0,1.0,0.0,1.0,-2.6379201412200928,2.637914657592773,5.588132353295805e-06,2.034254789352417,0.8309823870658875,0.8309823870658875,0.0,84.89700317382812,98.0,32809.5234375,0.0,1430.0753173828125,1.0,281.2435302734375,283.5873413085937,291.6459350585937,293.7195129394531,293.1499938964844,293.1499938964844,281.54998779296875,36514.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274690508842468,1.0,0.0,0.0,3.332512617111206,3.332533836364746,7.410319540213095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4983.86279296875,0.0,1211.3184814453125,1895.4371337890625,0.0,2724.897705078125,0.8351902365684509,1.0,0.0,3.0,1.0,0.0
12306060,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9890953302383424,0.3872546255588531,0.3482764959335327,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.967129409313202,0.3595456182956695,0.3404146730899811,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9779064655303956,0.3721622824668884,0.2603395879268646,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8974574208259583,0.2930625379085541,0.2779492437839508,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8140594959259033,0.2166393101215362,0.9775374531745912,284.9195556640625,284.95001220703125,296.7715759277344,288.6836853027344,296.7727355957031,297.19287109375,284.9368896484375,1.0,0.4805517792701721,1.0,1.0,0.0,1.0,-2.646611452102661,2.6466057300567627,5.624933692160994e-06,2.04091739654541,0.8315896987915039,0.8315896987915039,0.0,85.46627807617188,98.0,32209.255859375,0.0,1444.3201904296875,1.0,281.44256591796875,283.7135314941406,291.6091003417969,293.5658874511719,293.1499938964844,293.1499938964844,281.54998779296875,36363.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191335797309875,1.0,0.0,0.0,3.326500654220581,3.326521635055542,7.383606543953647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5062.9716796875,0.0,1204.6412353515625,1895.4371337890625,0.0,2647.544189453125,0.8337516784667969,1.0,0.0,3.0,1.0,0.0
12306120,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.98223614692688,0.3881919384002685,0.349115788936615,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9595178961753844,0.3610000312328338,0.3418137729167938,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9704669117927552,0.3732370436191559,0.2610984444618225,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.890387773513794,0.2942644953727722,0.2791221737861633,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8079021573066711,0.2174679934978485,0.9814881682395936,285.0321044921875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2006530761719,285.0365295410156,1.0,0.4838084280490875,1.0,1.0,0.0,1.0,-2.65636682510376,2.6563611030578613,5.66637618248933e-06,2.048391103744507,0.833346962928772,0.833346962928772,0.0,88.00296020507812,116.0,32029.25390625,0.0,1469.00537109375,1.0,281.5429382324219,283.83514404296875,291.6257629394531,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,36128.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153775930404663,1.0,0.0,0.0,3.3259711265563965,3.3259921073913574,7.381256068583752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4918.20361328125,0.0,1202.53955078125,1895.4371337890625,0.0,2612.800537109375,0.8334226012229919,1.0,0.0,3.0,1.0,0.0
12306180,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.9704107642173768,0.388982892036438,0.3500141203403473,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.9464973211288452,0.362369954586029,0.343279629945755,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9577649235725404,0.3742147088050842,0.2619119584560394,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8790488243103027,0.2953967750072479,0.2803604304790497,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7975918054580688,0.2182458192110061,0.9857507944107056,285.1222229003906,284.95001220703125,296.7147216796875,288.65966796875,296.7159423828125,297.207275390625,285.13916015625,1.0,0.4881076216697693,1.0,1.0,0.0,1.0,-2.666795492172241,2.6667897701263428,5.710940513381502e-06,2.056425809860229,0.8352919220924377,0.8352919220924377,0.0,91.99503326416016,116.0,31452.349609375,0.0,1501.4033203125,1.0,281.7420654296875,283.95855712890625,291.5902404785156,293.4994506835937,293.1499938964844,293.1499938964844,281.8500061035156,35976.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076724410057068,1.0,0.0,0.0,3.327308177947998,3.327329158782959,7.387191089947009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4997.21337890625,0.0,1202.7572021484375,1895.4371337890625,0.0,2541.775634765625,0.8336012959480286,1.0,0.0,3.0,1.0,0.0
12306240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.954906404018402,0.3899563550949096,0.3509848117828369,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.9301856756210328,0.3638564646244049,0.3448120951652527,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.9415013194084167,0.375338464975357,0.2627820968627929,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.8657747507095337,0.2966234087944031,0.2816595435142517,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.7853155136108398,0.2190935313701629,0.9902761578559875,285.2317810058594,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2144775390625,285.23590087890625,1.0,0.4932093024253845,1.0,1.0,0.0,1.0,-2.6778459548950195,2.677840232849121,5.758291536039906e-06,2.064910650253296,0.838350236415863,0.838350236415863,0.0,97.10272216796876,134.0,31284.75390625,0.0,1540.0048828125,1.0,281.84259033203125,284.0765991210937,291.60699462890625,293.5826721191406,293.1499938964844,293.1499938964844,282.1499938964844,35746.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045374751091003,1.0,0.0,0.0,3.333885431289673,3.333906650543213,7.416426228701312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4856.47314453125,0.0,1207.362060546875,1895.4371337890625,0.0,2512.982177734375,0.8348523378372192,1.0,0.0,3.0,1.0,0.0
12306300,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.9369826316833496,0.3907778263092041,0.3519873321056366,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.9127686023712158,0.3652531504631042,0.346384048461914,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.9234172105789183,0.376358300447464,0.2636852264404297,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31671142578125,0.8520126342773438,0.2977755665779114,0.2829973101615906,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.7723944187164307,0.21988545358181,0.9949857592582704,285.3193054199219,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.220458984375,285.3358154296875,1.0,0.4989243745803833,1.0,1.0,0.0,1.0,-2.689292430877685,2.689286708831787,5.8076298046216834e-06,2.073739767074585,0.841582179069519,0.841582179069519,0.0,103.13178253173828,134.0,30713.662109375,0.0,1583.6962890625,1.0,282.0424194335937,284.1967163085937,291.5699157714844,293.4347229003906,293.1499938964844,293.1499938964844,282.1499938964844,35602.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972773909568787,1.0,0.0,0.0,3.342250108718872,3.342271089553833,7.45368765819876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4934.36328125,0.0,1214.252685546875,1895.4371337890625,0.0,2446.559326171875,0.8365845084190369,1.0,0.0,3.0,1.0,0.0
12306360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.9186583161354064,0.3917784392833709,0.3530418276786804,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.8969725966453552,0.3667637407779693,0.3480020463466644,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.906059980392456,0.3775201141834259,0.2646286487579345,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.838809609413147,0.29901984333992,0.2843759059906006,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.7598876953125,0.2207448482513427,0.9998629689216614,285.4270935058594,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2270202636719,285.431396484375,1.0,0.5051027536392212,1.0,1.0,0.0,1.0,-2.70115327835083,2.7011473178863525,5.858909389644396e-06,2.0828566551208496,0.8459169864654541,0.8459169864654541,0.0,109.85397338867188,152.0,30566.654296875,0.0,1631.534912109375,1.0,282.143310546875,284.3119201660156,291.58477783203125,293.5164794921875,293.1499938964844,293.1499938964844,282.45001220703125,35381.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944793105125427,1.0,0.0,0.0,3.355407476425171,3.355428695678711,7.512489332839323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4796.48828125,0.0,1225.2012939453125,1895.4371337890625,0.0,2421.061767578125,0.8393296599388123,1.0,0.0,3.0,1.0,0.0
12306420,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.9020567536354064,0.3926677107810974,0.3541279733181,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8823517560958862,0.3682094216346741,0.349653422832489,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.8908635973930359,0.3786075115203857,0.2656013071537018,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.8264170289039612,0.3002102971076965,0.2857856452465057,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.7482431530952454,0.221563920378685,1.004879117012024,285.5279846191406,284.95001220703125,296.5899353027344,288.6083068847656,296.5912780761719,297.23260498046875,285.5468444824219,1.0,0.5116285085678101,1.0,1.0,0.0,1.0,-2.713334321975708,2.7133283615112305,5.911879725317704e-06,2.0922536849975586,0.8506532311439514,0.8506532311439514,0.0,117.14804077148438,152.0,30124.828125,0.0,1682.8905029296875,1.0,282.34375,284.4356384277344,291.5463562011719,293.3697204589844,293.1499938964844,293.1499938964844,282.45001220703125,35238.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874364256858826,1.0,0.0,0.0,3.370629072189331,3.370650291442871,7.580803185192053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4878.78271484375,0.0,1238.735595703125,1895.4371337890625,0.0,2357.157470703125,0.8425678014755249,1.0,0.0,3.0,1.0,0.0
12306480,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.8877455592155457,0.3938339948654175,0.3553255498409271,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.8690164089202881,0.3698347806930542,0.3513868153095245,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.8769769668579102,0.3799136281013489,0.2666471898555755,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.814886212348938,0.3015485405921936,0.2872642576694488,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.737798273563385,0.2224947661161422,1.0101523399353027,285.6484680175781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.23944091796875,285.6526794433594,1.0,0.518426239490509,1.0,1.0,0.0,1.0,-2.726224422454834,2.7262184619903564,5.968110599496868e-06,2.102158784866333,0.8566119074821472,0.8566119074821472,0.0,124.81375122070312,170.0,30066.5859375,0.0,1737.4742431640625,1.0,282.4428405761719,284.55389404296875,291.5640563964844,293.46112060546875,293.1499938964844,293.1499938964844,282.75,35000.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785304605960846,1.0,0.0,0.0,3.3905251026153564,3.390546560287476,7.670563491046778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4748.45166015625,0.0,1256.2471923828125,1895.4371337890625,0.0,2337.8955078125,0.8468601703643799,1.0,0.0,3.0,1.0,0.0
12306540,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8745760917663574,0.3948632478713989,0.3565742075443268,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.8569097518920898,0.3713851273059845,0.35316863656044,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.864305853843689,0.3811305165290832,0.2677352130413055,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.8035934567451477,0.3028266429901123,0.2887867987155914,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7282904982566833,0.2233839929103851,1.0156147480010986,285.7489013671875,284.95001220703125,296.5227355957031,288.5812072753906,296.5241394042969,297.2452087402344,285.7674865722656,1.0,0.5254257917404175,1.0,1.0,0.0,1.0,-2.7395684719085693,2.739562511444092,6.026705250405939e-06,2.1124608516693115,0.8628135323524475,0.8628135323524475,0.0,132.8308868408203,170.0,29623.26953125,0.0,1794.8802490234375,1.0,282.6455993652344,284.6770324707031,291.5260314941406,293.3173522949219,293.1499938964844,293.1499938964844,282.75,34869.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790067791938782,1.0,0.0,0.0,3.412727832794189,3.412749528884888,7.771352557028877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4832.7041015625,0.0,1276.957763671875,1895.4371337890625,0.0,2281.22705078125,0.8516151309013367,1.0,0.0,3.0,1.0,0.0
