time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306600,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.8627345561981201,0.396142840385437,0.3579053878784179,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8461148142814636,0.3731019198894501,0.3550157845020294,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.8529782295227051,0.3825477063655853,0.2688806056976318,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7929190993309021,0.3042424321174621,0.2903647422790527,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.7195321917533875,0.2243788838386535,1.0212904214859009,285.8659362792969,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2521667480469,285.8697204589844,1.0,0.532573401927948,1.0,1.0,0.0,1.0,-2.753479242324829,2.7534730434417725,6.08800792178954e-06,2.1231610774993896,0.8701894283294678,0.8701894283294678,0.0,141.07803344726562,173.0,29572.490234375,0.0,1854.77685546875,1.0,282.74322509765625,284.7908935546875,291.5438537597656,293.4112548828125,293.1499938964844,293.1499938964844,283.04998779296875,34657.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776344418525696,1.0,0.0,0.0,3.439246416091919,3.439268112182617,7.892596158853848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4702.2626953125,0.0,1301.628662109375,1895.4371337890625,0.0,2268.927490234375,0.8573325276374817,1.0,0.0,3.0,1.0,0.0
12306660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.8552687168121338,0.397266536951065,0.3591722548007965,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8394492268562317,0.3747316896915436,0.3568005263805389,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.8459058403968811,0.3838602602481842,0.2699830234050751,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.7862101793289185,0.30558842420578,0.2918786704540252,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.7138166427612305,0.2253255397081375,1.0266605615615845,285.9658203125,284.95001220703125,296.4527893066406,288.55328369140625,296.4542236328125,297.25787353515625,285.9840393066406,1.0,0.5379001498222351,1.0,1.0,0.0,1.0,-2.7667479515075684,2.766741752624512,6.146921805338934e-06,2.1334378719329834,0.8778272867202759,0.8778272867202759,0.0,147.18971252441406,173.0,29121.55078125,0.0,1904.1649169921875,1.0,282.9482727050781,284.91387939453125,291.5033569335937,293.2648620605469,293.1499938964844,293.1499938964844,283.04998779296875,34538.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717689871788025,1.0,0.0,0.0,3.46709942817688,3.4671216011047363,8.020952009246685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4787.56103515625,0.0,1328.654296875,1895.4371337890625,0.0,2216.5634765625,0.8634588718414307,1.0,0.0,3.0,1.0,0.0
12306720,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8501619100570679,0.3986455798149109,0.3604650795459747,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.834972620010376,0.3765323758125305,0.3585921823978424,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.841101884841919,0.3853765726089477,0.2710985541343689,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.7816785573959351,0.307077556848526,0.2933905720710754,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.7097653150558472,0.2263847291469574,1.031978726387024,286.0785217285156,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2648620605469,286.0818786621094,1.0,0.5425814986228943,1.0,1.0,0.0,1.0,-2.7800021171569824,2.779995918273926,6.205914814927382e-06,2.143638849258423,0.8865760564804077,0.8865760564804077,0.0,152.03761291503906,161.0,29066.34765625,0.0,1947.9888916015625,1.0,283.044189453125,285.0228576660156,291.5196533203125,293.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,34357.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707787752151489,1.0,0.0,0.0,3.4991610050201416,3.499183177947998,8.169982947947574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4811.19921875,0.0,1359.958984375,1895.4371337890625,0.0,2207.7568359375,0.8684322237968445,1.0,0.0,3.0,1.0,0.0
12306780,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8494083881378174,0.3998060524463653,0.3616489768028259,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.8346225023269653,0.3782073259353637,0.3602779507637024,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.8405159115791321,0.3867403864860534,0.2721373438835144,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.7813451290130615,0.3084669411182403,0.2947973012924194,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.7094317674636841,0.2273763418197631,1.0368101596832275,286.1236572265625,284.95001220703125,296.38043212890625,288.524658203125,296.3819274902344,297.27032470703125,286.1297607421875,1.0,0.544826865196228,1.0,1.0,0.0,1.0,-2.792201280593872,2.7921948432922363,6.260618192754919e-06,2.15310001373291,0.8948209881782532,0.8948209881782532,0.0,153.71627807617188,161.0,28919.77734375,0.0,1975.4127197265625,1.0,283.1242980957031,285.0752868652344,291.5297241210937,293.3616638183594,293.1499938964844,293.1499938964844,283.1499938964844,34022.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727506756782532,1.0,0.0,0.0,3.5181868076324463,3.518209218978882,8.259069090854609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4860.62451171875,0.0,1377.1439208984375,1895.4371337890625,0.0,2225.30322265625,0.8740919232368469,1.0,0.0,3.0,1.0,0.0
12306840,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.8508937358856201,0.4008159041404724,0.3625993132591247,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.8364455103874207,0.3797881305217743,0.3617880046367645,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.8421298265457153,0.387990653514862,0.2730301320552826,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.7832239270210266,0.309778481721878,0.2960480451583862,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559753417969,0.7110973000526428,0.2283107787370681,1.0410189628601074,286.15625,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2745056152344,286.1567687988281,1.0,0.5459065437316895,1.0,1.0,0.0,1.0,-2.802795171737671,2.8027889728546143,6.308263436949346e-06,2.1612911224365234,0.903225600719452,0.903225600719452,0.0,153.53860473632812,149.0,28919.03125,0.0,1991.5863037109373,1.0,283.1572570800781,285.1057434082031,291.5436706542969,293.41876220703125,293.1499938964844,293.1499938964844,283.04998779296875,33839.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774697542190552,1.0,0.0,0.0,3.5450477600097656,3.5450704097747803,8.385665068999515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4985.466796875,0.0,1403.807861328125,1895.4371337890625,0.0,2267.452880859375,0.8820629715919495,1.0,0.0,3.0,1.0,0.0
12306900,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.8538287281990051,0.4014968872070312,0.3633067309856415,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.839693546295166,0.3811527192592621,0.3631163835525512,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8451792001724243,0.3889836072921753,0.273769199848175,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.7865445017814636,0.3109085857868194,0.2971393764019012,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.7139818668365479,0.229105532169342,1.044601321220398,286.1168518066406,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.27642822265625,286.1096496582031,1.0,0.5460289120674133,1.0,1.0,0.0,1.0,-2.811751365661621,2.8117449283599854,6.348714123305399e-06,2.168230056762696,0.91067373752594,0.91067373752594,0.0,152.12193298339844,149.0,29128.44140625,0.0,1999.2657470703125,1.0,283.0982666015625,285.0538024902344,291.5765991210937,293.5301208496094,293.1499938964844,293.1499938964844,283.04998779296875,34034.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880118489265442,1.0,0.0,0.0,3.587452173233032,3.587475299835205,8.587476258981042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4974.3134765625,0.0,1450.231201171875,1895.4371337890625,0.0,2362.36328125,0.8898993730545044,1.0,0.0,3.0,1.0,0.0
12306960,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.857515275478363,0.4017023146152496,0.3635999262332916,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.8437431454658508,0.3821901082992553,0.364142894744873,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.8490121960639954,0.3895911872386932,0.2742480337619781,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.7906516194343567,0.3117587864398956,0.2979705929756164,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.7174362540245056,0.2296753376722335,1.0471841096878052,286.0625305175781,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2750549316406,286.05987548828125,1.0,0.5453300476074219,1.0,1.0,0.0,1.0,-2.818021774291992,2.8180153369903564,6.377148110914277e-06,2.173104763031006,0.9175195693969728,0.9175195693969728,0.0,149.90992736816406,137.0,29171.107421875,0.0,1998.7977294921875,1.0,283.0692749023437,284.9991455078125,291.5644836425781,293.51483154296875,293.1499938964844,293.1499938964844,282.75,34151.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968754768371582,1.0,0.0,0.0,3.621034622192383,3.621057987213135,8.749004791752668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5208.81494140625,0.0,1487.4630126953125,1895.4371337890625,0.0,2442.893310546875,0.8974637985229492,1.0,0.0,3.0,1.0,0.0
12307020,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.8619173169136047,0.4016035497188568,0.3635652959346771,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8485397696495056,0.3829963505268097,0.3649119138717651,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8535766005516052,0.3899329900741577,0.2745082378387451,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.7954614758491516,0.3124048411846161,0.2985737025737762,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.7213628888130188,0.230070486664772,1.048843502998352,285.94439697265625,284.95001220703125,296.23004150390625,288.4657897949219,296.2315673828125,297.27166748046875,285.9245300292969,1.0,0.5439462065696716,1.0,1.0,0.0,1.0,-2.821940898895264,2.821934461593628,6.394919182639569e-06,2.1761367321014404,0.9231293201446532,0.9231293201446532,0.0,147.05250549316406,137.0,29695.65625,0.0,1991.4027099609373,1.0,282.8675231933594,284.85223388671875,291.60626220703125,293.7119140625,293.1499938964844,293.1499938964844,282.75,34277.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135575652122498,1.0,0.0,0.0,3.6524810791015625,3.6525049209594727,8.90162425548624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5115.62255859375,0.0,1523.0360107421875,1895.4371337890625,0.0,2595.99267578125,0.9045888781547546,1.0,0.0,3.0,1.0,0.0
12307080,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.8664254546165466,0.4008123278617859,0.36302250623703,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81170654296875,0.8535547256469727,0.3833078742027282,0.365296334028244,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116455078125,0.858313262462616,0.389701247215271,0.2744396924972534,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.8004167079925537,0.3126243948936462,0.2988437712192535,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.7253118753433228,0.230114072561264,1.0491944551467896,285.8114624023437,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2640686035156,285.80615234375,1.0,0.5419206619262695,1.0,1.0,0.0,1.0,-2.822422504425049,2.822416067123413,6.397191100404598e-06,2.176548480987549,0.9274435639381408,0.9274435639381408,0.0,143.87754821777344,125.0,29752.806640625,0.0,1976.8974609375,1.0,282.7806701660156,284.7227478027344,291.5616760253906,293.6084289550781,293.1499938964844,293.1499938964844,282.45001220703125,34477.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239226937294006,1.0,0.0,0.0,3.678865671157837,3.678889751434326,9.030694059219968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5280.7109375,0.0,1554.03564453125,1895.4371337890625,0.0,2691.947998046875,0.9106823205947876,1.0,0.0,3.0,1.0,0.0
12307140,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.8713690042495728,0.3999033868312835,0.3621556162834167,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.8590555787086487,0.3834792077541351,0.3654009997844696,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67578125,0.8635068535804749,0.3893244862556457,0.2741398513317108,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.8057574033737183,0.3127075731754303,0.2988609969615936,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.7295060157775879,0.2300181984901428,1.0484675168991089,285.6750793457031,284.95001220703125,296.1527099609375,288.4357604980469,296.1542358398437,297.2557983398437,285.6545715332031,1.0,0.5393370389938354,1.0,1.0,0.0,1.0,-2.820296049118042,2.8202896118164062,6.38747633274761e-06,2.174872636795044,0.931065022945404,0.931065022945404,0.0,140.32688903808594,125.0,30234.638671875,0.0,1956.3892822265625,1.0,282.56658935546875,284.5592041015625,291.56256103515625,293.73358154296875,293.1499938964844,293.1499938964844,282.45001220703125,34637.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370916247367859,1.0,0.0,0.0,3.703525066375733,3.703549385070801,9.152165603154572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5153.7958984375,0.0,1583.190185546875,1895.4371337890625,0.0,2814.5546875,0.9162783026695251,1.0,0.0,3.0,1.0,0.0
12307200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8766666054725647,0.3985501527786255,0.3609841763973236,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8649708032608032,0.3833025693893432,0.3652394115924835,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.8690834641456604,0.3885590136051178,0.2736232280731201,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8112648725509644,0.3124855160713196,0.2986398637294769,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.7339101433753967,0.2296575903892517,1.0467272996902466,285.54010009765625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24517822265625,285.5347595214844,1.0,0.5362597703933716,1.0,1.0,0.0,1.0,-2.8157215118408203,2.815715074539185,6.366741672536591e-06,2.1713309288024902,0.93354594707489,0.93354594707489,0.0,136.51171875,113.0,30235.517578125,0.0,1930.73095703125,1.0,282.4802551269531,284.4300231933594,291.49627685546875,293.5857849121094,293.1499938964844,293.1499938964844,282.1499938964844,34842.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426784873008728,1.0,0.0,0.0,3.722859144210816,3.722883701324463,9.247971775039332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5314.97509765625,0.0,1606.9122314453125,1895.4371337890625,0.0,2866.750244140625,0.9208539128303528,1.0,0.0,3.0,1.0,0.0
12307260,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.8827471137046814,0.3972597420215606,0.3596827983856201,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.8716772794723511,0.3831064105033874,0.3649257719516754,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8754377961158752,0.3877961933612823,0.2729926109313965,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.817196249961853,0.3122312724590301,0.2982737123966217,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7388392686843872,0.2292399555444717,1.0442932844161987,285.4017639160156,284.95001220703125,296.0743713378906,288.4054870605469,296.0759582519531,297.235107421875,285.381103515625,1.0,0.5327711701393127,1.0,1.0,0.0,1.0,-2.8096582889556885,2.8096518516540527,6.339174888125854e-06,2.166574478149414,0.9353281259536744,0.9353281259536744,0.0,132.34742736816406,113.0,30676.30078125,0.0,1901.1258544921875,1.0,282.2645568847656,284.2651672363281,291.4923095703125,293.694580078125,293.1499938964844,293.1499938964844,282.1499938964844,35008.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515119552612305,1.0,0.0,0.0,3.740792989730835,3.7408177852630615,9.337285860056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5178.67822265625,0.0,1628.940185546875,1895.4371337890625,0.0,2949.434326171875,0.9248958230018616,1.0,0.0,3.0,1.0,0.0
12307320,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.8894281983375549,0.3956488668918609,0.3582071363925934,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.8790279030799866,0.3826460838317871,0.3644396960735321,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.8824127316474915,0.3867452442646026,0.2722292244434356,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.8234712481498718,0.3117471933364868,0.2977520823478699,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.744217038154602,0.2286229133605957,1.041172742843628,285.270263671875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.22283935546875,285.26611328125,1.0,0.5289195775985718,1.0,1.0,0.0,1.0,-2.8020098209381104,2.8020036220550537,6.304603630269412e-06,2.160628080368042,0.9360386729240416,0.9360386729240416,0.0,127.9715805053711,101.0,30669.146484375,0.0,1868.1441650390625,1.0,282.17974853515625,284.1395263671875,291.429931640625,293.542236328125,293.1499938964844,293.1499938964844,281.8500061035156,35218.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536401391029358,1.0,0.0,0.0,3.7537107467651367,3.7537357807159424,9.401884426551988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5345.2236328125,0.0,1645.631103515625,1895.4371337890625,0.0,2969.376220703125,0.9279611706733704,1.0,0.0,3.0,1.0,0.0
12307380,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8971803784370422,0.3942227363586426,0.3567113280296325,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.8874450922012329,0.3822519481182098,0.3638802170753479,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8904447555541992,0.3857953548431396,0.2714199125766754,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.8305280804634094,0.3113076984882355,0.2971563637256622,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.7504121661186218,0.2280170023441314,1.0376551151275637,285.14892578125,284.95001220703125,295.9954528808594,288.3751220703125,295.9970397949219,297.2118835449219,285.1307678222656,1.0,0.5247743129730225,1.0,1.0,0.0,1.0,-2.793622732162476,2.793616533279419,6.266677701205481e-06,2.15405011177063,0.9362844824790956,0.9362844824790956,0.0,123.29811096191406,101.0,31222.94921875,0.0,1832.77294921875,1.0,281.9632568359375,283.9828186035156,291.4344482421875,293.6591796875,293.1499938964844,293.1499938964844,281.8500061035156,35368.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601291179656982,1.0,0.0,0.0,3.764723062515259,3.764748096466065,9.457130545342808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5212.55322265625,0.0,1659.7120361328125,1895.4371337890625,0.0,3030.2158203125,0.9305168986320496,1.0,0.0,3.0,1.0,0.0
12307440,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9059808850288392,0.3926047682762146,0.3551622629165649,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8968753814697266,0.3816960752010345,0.3632422983646393,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8994734287261963,0.3846733272075653,0.2705572247505188,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8384234309196472,0.3107293248176574,0.296488493680954,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7574504017829895,0.227292850613594,1.0337998867034912,285.0323791503906,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.20025634765625,285.0277404785156,1.0,0.5203825235366821,1.0,1.0,0.0,1.0,-2.7845239639282227,2.784517765045166,6.225757260835962e-06,2.1469576358795166,0.9355778694152832,0.9355778694152832,0.0,118.43267822265624,89.0,31240.396484375,0.0,1795.5985107421875,1.0,281.8795166015625,283.8666076660156,291.3831787109375,293.5225524902344,293.1499938964844,293.1499938964844,281.54998779296875,35558.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86115962266922,1.0,0.0,0.0,3.7715330123901367,3.7715580463409424,9.491374157732936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5392.46142578125,0.0,1669.217041015625,1895.4371337890625,0.0,3039.88134765625,0.9321885108947754,1.0,0.0,3.0,1.0,0.0
12307500,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9169501662254332,0.3911574482917785,0.3536414206027984,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9078231453895568,0.3812230229377746,0.3625873923301697,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9101646542549132,0.383664608001709,0.2696931660175323,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8475938439369202,0.3102149963378906,0.2957994341850281,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7656859159469604,0.2266065627336502,1.02979576587677,284.9124755859375,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1900939941406,284.8942565917969,1.0,0.5157952308654785,1.0,1.0,0.0,1.0,-2.775229215621948,2.775223016738892,6.184004632814322e-06,2.139671087265014,0.9342637658119202,0.9342637658119202,0.0,113.3320770263672,89.0,31788.888671875,0.0,1757.247314453125,1.0,281.66265869140625,283.71148681640625,291.3965759277344,293.6513366699219,293.1499938964844,293.1499938964844,281.54998779296875,35700.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673783540725708,1.0,0.0,0.0,3.776434898376465,3.7764601707458496,9.516062959846748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5257.58056640625,0.0,1676.1175537109375,1895.4371337890625,0.0,3098.217041015625,0.9333664774894714,1.0,0.0,3.0,1.0,0.0
12307560,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9297536611557008,0.389497697353363,0.3520540297031402,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.9210370779037476,0.38059002161026,0.3618649840354919,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.92305189371109,0.3824836909770965,0.2687811553478241,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.858018159866333,0.3095669150352478,0.2950522005558014,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7750369310379028,0.225814551115036,1.0255544185638428,284.7963562011719,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1790466308594,284.7919311523437,1.0,0.5110304951667786,1.0,1.0,0.0,1.0,-2.765364170074463,2.7653582096099854,6.13994325249223e-06,2.131983518600464,0.931993305683136,0.931993305683136,0.0,108.1329574584961,77.0,31787.103515625,0.0,1717.8204345703125,1.0,281.5788269042969,283.59698486328125,291.35076904296875,293.5207824707031,293.1499938964844,293.1499938964844,281.25,35888.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684359192848206,1.0,0.0,0.0,3.7771618366241455,3.777186870574951,9.51972594975814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5441.15478515625,0.0,1678.4332275390625,1895.4371337890625,0.0,3108.138427734375,0.9336676001548768,1.0,0.0,3.0,1.0,0.0
12307620,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.9444059133529664,0.3879904747009277,0.3504761755466461,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.9365939497947692,0.3800382912158966,0.3611261546611786,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.9381352066993712,0.3814147114753723,0.2678677141666412,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8702269196510315,0.3089835345745086,0.2942875027656555,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7859168648719788,0.2250663042068481,1.0212126970291138,284.6795654296875,284.95001220703125,295.8371887207031,288.3145751953125,295.8387756347656,297.1694641113281,284.6620788574219,1.0,0.5061215758323669,1.0,1.0,0.0,1.0,-2.7553443908691406,2.755338191986084,6.095267053751741e-06,2.124135732650757,0.929155707359314,0.929155707359314,0.0,102.7818603515625,77.0,32352.505859375,0.0,1677.72119140625,1.0,281.3626403808594,283.4463806152344,291.36578369140625,293.6521301269531,293.1499938964844,293.1499938964844,281.25,36028.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746870756149292,1.0,0.0,0.0,3.77601170539856,3.776036977767944,9.513930194771092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5305.51025390625,0.0,1678.1513671875,1895.4371337890625,0.0,3166.772216796875,0.9334838390350342,1.0,0.0,3.0,1.0,0.0
12307680,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.9600879549980164,0.3862859904766083,0.3488327264785766,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.9535301923751832,0.3793414831161499,0.3603280484676361,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.9545335173606871,0.3801889717578888,0.2669128179550171,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8842575550079346,0.3082801103591919,0.2934733629226684,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.7982835173606873,0.2242266535758972,1.016688346862793,284.56982421875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15924072265625,284.5655212402344,1.0,0.5010766386985779,1.0,1.0,0.0,1.0,-2.744848728179932,2.744842767715454,6.048734121577581e-06,2.115957736968994,0.925437033176422,0.925437033176422,0.0,97.38567352294922,95.0,32386.232421875,0.0,1636.99365234375,1.0,281.2796936035156,283.3397216796875,291.3213806152344,293.5259094238281,293.1499938964844,293.1499938964844,280.95001220703125,36214.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759125471115112,1.0,0.0,0.0,3.7706875801086426,3.7707128524780273,9.487119427831204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5497.59814453125,0.0,1673.2867431640625,1895.4371337890625,0.0,3178.263427734375,0.9324262142181396,1.0,0.0,3.0,1.0,0.0
12307740,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45916748046875,0.9609228372573853,0.3847398161888122,0.3473836481571197,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593200683594,0.9552294611930848,0.3787358999252319,0.359707623720169,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593200683594,0.955769956111908,0.3790798187255859,0.2660983800888061,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.8856126070022583,0.3076497912406921,0.2928341031074524,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654235839844,0.7991055846214294,0.2234389930963516,1.0129743814468384,284.4587097167969,284.95001220703125,295.758544921875,288.2846984863281,295.7601623535156,297.1504821777344,284.4413146972656,1.0,0.4998323023319244,1.0,1.0,0.0,1.0,-2.736145257949829,2.736139297485352,6.010071956552565e-06,2.109076976776123,0.9211788773536682,0.9211788773536682,0.0,96.4315948486328,95.0,33028.05078125,0.0,1619.87451171875,1.0,281.0635070800781,283.1961975097656,291.3381042480469,293.66217041015625,293.1499938964844,293.1499938964844,280.95001220703125,36354.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824744820594788,1.0,0.0,0.0,3.7634897232055664,3.763514995574951,9.45093461268698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5364.19189453125,0.0,1665.8662109375,1895.4371337890625,0.0,3239.76611328125,0.930884838104248,1.0,0.0,3.0,1.0,0.0
12307800,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.35211181640625,0.952590823173523,0.3829716742038727,0.3459572196006775,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.9475775361061096,0.3779705464839935,0.359128326177597,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.9476595520973206,0.3777933120727539,0.2653126120567322,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526306152344,0.8788803815841675,0.3068839311599731,0.2922447025775909,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7926183342933655,0.2225443720817566,1.0095490217208862,284.3519897460937,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1409606933594,284.34796142578125,1.0,0.5000163912773132,1.0,1.0,0.0,1.0,-2.727966547012329,2.727960586547852,5.974013674858725e-06,2.102686643600464,0.916037142276764,0.916037142276764,0.0,98.08905029296876,113.0,33071.7421875,0.0,1615.753173828125,1.0,280.9802551269531,283.09307861328125,291.2953186035156,293.5395812988281,293.1499938964844,293.1499938964844,280.6499938964844,36546.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841442465782166,1.0,0.0,0.0,3.752013683319092,3.752038955688477,9.39338519856392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5559.81201171875,0.0,1653.853759765625,1895.4371337890625,0.0,3255.4052734375,0.928446352481842,1.0,0.0,3.0,1.0,0.0
12307860,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.9385996460914612,0.3813343942165375,0.3445954322814941,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.9343167543411256,0.3772761225700378,0.3585996925830841,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.933918833732605,0.3765986263751983,0.2645695507526397,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.8678683638572693,0.3061701953411102,0.2917027175426483,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513427734375,0.7821736931800842,0.2216796875,1.0063276290893557,284.24468994140625,284.95001220703125,295.68072509765625,288.2552185058594,295.68231201171875,297.132568359375,284.2274169921875,1.0,0.501366138458252,1.0,1.0,0.0,1.0,-2.720277070999145,2.720271110534668,5.940140908933245e-06,2.0966451168060303,0.9103900194168092,0.9103900194168092,0.0,101.41647338867188,113.0,33691.359375,0.0,1620.0994873046875,1.0,280.76495361328125,282.9540710449219,291.3117370605469,293.6764221191406,293.1499938964844,293.1499938964844,280.6499938964844,36691.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910017609596252,1.0,0.0,0.0,3.7384984493255615,3.738523483276367,9.32583475332649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5425.373046875,0.0,1639.1708984375,1895.4371337890625,0.0,3319.57470703125,0.9254997968673706,1.0,0.0,3.0,1.0,0.0
12307920,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.139892578125,0.9208194613456726,0.37947478890419,0.3432012498378753,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399230957031,0.9175149202346802,0.3764189779758453,0.3580550253391266,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399230957031,0.9166540503501892,0.3752232789993286,0.2638115584850311,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1404113769531,0.8544789552688599,0.3053174614906311,0.2911525964736938,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1414489746094,0.7694447040557861,0.2207036614418029,1.003114104270935,284.1398010253906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1233825683594,284.1359558105469,1.0,0.5035960674285889,1.0,1.0,0.0,1.0,-2.712514638900757,2.71250867843628,5.906138085265411e-06,2.0905911922454834,0.90385240316391,0.90385240316391,0.0,106.11549377441406,131.0,33725.41015625,0.0,1630.6492919921875,1.0,280.6809997558594,282.8533020019531,291.2686767578125,293.5535888671875,293.1499938964844,293.1499938964844,280.3500061035156,36899.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929000496864319,1.0,0.0,0.0,3.720579147338867,3.7206039428710938,9.23664799756807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5621.62744140625,0.0,1619.97900390625,1895.4371337890625,0.0,3337.317626953125,0.921610414981842,1.0,0.0,3.0,1.0,0.0
12307980,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.9028351902961732,0.3777502179145813,0.3418464064598083,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.900721311569214,0.3756351768970489,0.3575331568717956,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.8995506167411804,0.3739418387413025,0.2630752921104431,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.840618371963501,0.3045186400413513,0.2906216979026794,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0430603027344,0.7562202215194702,0.2197582870721817,0.999967098236084,284.0364990234375,284.95001220703125,295.60406494140625,288.226318359375,295.6056213378906,297.11529541015625,284.0193786621094,1.0,0.5065030455589294,1.0,1.0,0.0,1.0,-2.704952955245972,2.704947233200073,5.873037480341736e-06,2.0846593379974365,0.8968555331230164,0.8968555331230164,0.0,111.80207061767578,131.0,34322.1484375,0.0,1645.9765625,1.0,280.4671630859375,282.7195129394531,291.28350830078125,293.6878967285156,293.1499938964844,293.1499938964844,280.3500061035156,37053.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997334241867065,1.0,0.0,0.0,3.7001407146453857,3.700165271759033,9.135446248365042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5486.40673828125,0.0,1597.664794921875,1895.4371337890625,0.0,3401.099365234375,0.9171509742736816,1.0,0.0,3.0,1.0,0.0
12308040,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.8859667778015137,0.3758135139942169,0.3404482901096344,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.8846737146377563,0.374695211648941,0.3569802343845367,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335327148437,0.8831229209899902,0.3724870979785919,0.2623133957386017,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339599609375,0.8268867135047913,0.3035867512226105,0.2900668084621429,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349670410156,0.743246853351593,0.2187068164348602,0.9967474341392516,283.9333801269531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1064758300781,283.9297180175781,1.0,0.5099128484725952,1.0,1.0,0.0,1.0,-2.6971585750579834,2.697152614593506,5.839106052007992e-06,2.0785887241363525,0.888960063457489,0.888960063457489,0.0,118.32649230957033,149.0,34341.578125,0.0,1664.7227783203125,1.0,280.382080078125,282.6209716796875,291.2401733398437,293.5639953613281,293.1499938964844,293.1499938964844,280.6499938964844,37286.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901594579219818,1.0,0.0,0.0,3.675177812576294,3.6752021312713614,9.01259795682563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5057.63427734375,0.0,1571.0513916015625,1895.4371337890625,0.0,3418.44384765625,0.9116684794425964,1.0,0.0,3.0,1.0,0.0
12308100,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915771484375,0.8700059652328491,0.374235451221466,0.3391111195087433,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915771484375,0.8694826364517212,0.3739818632602691,0.3564605414867401,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99151611328125,0.8676018118858337,0.3713015913963318,0.2615835666656494,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.8136188387870789,0.3028346300125122,0.2895370423793793,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862365722656,0.7311566472053528,0.2177800238132476,0.993597686290741,283.9920349121094,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0997314453125,284.00732421875,1.0,0.5137144327163696,1.0,1.0,0.0,1.0,-2.689624786376953,2.6896190643310547,5.80628375246306e-06,2.0726637840271,0.8830029368400574,0.8830029368400574,0.0,125.4000244140625,149.0,33447.58203125,0.0,1686.2515869140625,1.0,280.5671081542969,282.7235412597656,291.108642578125,293.2177124023437,293.1499938964844,293.1499938964844,280.6499938964844,37372.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868866562843323,1.0,0.0,0.0,3.648147821426392,3.64817214012146,8.880515451892279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5094.2412109375,0.0,1541.3692626953125,1895.4371337890625,0.0,3281.080322265625,0.9058282375335692,1.0,0.0,3.0,1.0,0.0
12308160,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846862792969,0.8566073775291443,0.3734476566314697,0.3383505344390869,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846862792969,0.8566533923149109,0.3738414347171783,0.3563579320907593,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.08465576171875,0.8545272350311279,0.3707613945007324,0.2612077593803406,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.8014046549797058,0.3025563955307007,0.2893475294113159,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834350585937,0.7206874489784241,0.2172204703092575,0.9916521906852722,284.08477783203125,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0980834960937,284.08770751953125,1.0,0.5179721713066101,1.0,1.0,0.0,1.0,-2.6855618953704834,2.685556173324585,5.78842673348845e-06,2.069375276565552,0.8782365322113037,0.8782365322113037,0.0,132.49468994140625,167.0,33073.35546875,0.0,1712.8282470703125,1.0,280.6505126953125,282.8251953125,291.0726928710937,293.19970703125,293.1499938964844,293.1499938964844,280.95001220703125,37330.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737988471984863,1.0,0.0,0.0,3.624066829681397,3.624090671539306,8.763663004174305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4885.76416015625,0.0,1514.3892822265625,1895.4371337890625,0.0,3158.4423828125,0.900376558303833,1.0,0.0,3.0,1.0,0.0
12308220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.8451101183891296,0.3729091882705688,0.33801931142807,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771240234375,0.8456151485443115,0.373944491147995,0.3566185534000397,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17706298828125,0.8432870507240295,0.370469868183136,0.2611237168312073,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752014160156,0.7903487682342529,0.3024893999099731,0.2894646525382995,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712646484375,0.7109976410865784,0.2168501317501068,0.99090576171875,284.1776428222656,284.95001220703125,295.45562744140625,288.1708679199219,295.4571533203125,297.0987243652344,284.1942443847656,1.0,0.5226603150367737,1.0,1.0,0.0,1.0,-2.6846158504486084,2.684609889984131,5.784173026768258e-06,2.068561792373657,0.8738924264907837,0.8738924264907837,0.0,139.6983642578125,167.0,32193.880859375,0.0,1744.4134521484375,1.0,280.859375,282.95947265625,291.0132141113281,292.984130859375,293.1499938964844,293.1499938964844,280.95001220703125,37305.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559144139289856,1.0,0.0,0.0,3.599295139312744,3.5993189811706543,8.644268518764875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4965.0546875,0.0,1487.117919921875,1895.4371337890625,0.0,2990.6943359375,0.8949161767959595,1.0,0.0,3.0,1.0,0.0
12308280,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8350526690483093,0.3728005886077881,0.3380214273929596,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.8359556198120117,0.3744135499000549,0.3571858406066894,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8334366083145142,0.3705664277076721,0.2612782120704651,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784423828125,0.7804881930351257,0.3027342855930328,0.2898442149162292,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774353027344,0.7016828060150146,0.2167439758777618,0.9912269115447998,284.27899169921875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1025695800781,284.2826232910156,1.0,0.5277342796325684,1.0,1.0,0.0,1.0,-2.6863222122192383,2.6863162517547607,5.791353942186106e-06,2.0697929859161377,0.8705179691314697,0.8705179691314697,0.0,147.03482055664062,155.0,31867.6015625,0.0,1780.5345458984375,1.0,280.9480285644531,283.0690002441406,291.0308532714844,293.04864501953125,293.1499938964844,293.1499938964844,281.25,37194.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441032767295837,1.0,0.0,0.0,3.578155755996704,3.578179359436035,8.543026979168644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4786.9970703125,0.0,1463.4581298828125,1895.4371337890625,0.0,2880.074951171875,0.8900875449180603,1.0,0.0,3.0,1.0,0.0
12308340,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727111816406,0.8314216136932373,0.372702956199646,0.3380183577537536,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37274169921875,0.8327370882034302,0.3749566376209259,0.3577624857425689,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.8299775719642639,0.370717704296112,0.261437177658081,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708190917969,0.7771198749542236,0.3030527532100677,0.2902122437953949,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.6982718110084534,0.2167257964611053,0.9914485216140748,284.37322998046875,284.95001220703125,295.38458251953125,288.14459228515625,295.38604736328125,297.1070251464844,284.3897705078125,1.0,0.5292697548866272,1.0,1.0,0.0,1.0,-2.6879141330718994,2.687908172607422,5.798274287371896e-06,2.0710456371307373,0.8674980998039246,0.8674980998039246,0.0,149.91256713867188,155.0,31024.658203125,0.0,1796.0926513671875,1.0,281.1565246582031,283.2027893066406,290.99957275390625,292.8823547363281,293.1499938964844,293.1499938964844,281.25,37122.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290524482727051,1.0,0.0,0.0,3.5571959018707275,3.5572192668914795,8.443234378319175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4870.56005859375,0.0,1440.5341796875,1895.4371337890625,0.0,2739.626708984375,0.8854255080223083,1.0,0.0,3.0,1.0,0.0
12308400,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.8311581611633301,0.3729226589202881,0.338097482919693,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.8328870534896851,0.3757674992084503,0.3584181666374206,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.8298704624176025,0.3711522817611694,0.261656254529953,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740905761719,0.7771767377853394,0.3036039471626282,0.2906386852264404,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.6980715990066528,0.216911181807518,0.991889715194702,284.47467041015625,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1136474609375,284.47821044921875,1.0,0.5296168327331543,1.0,1.0,0.0,1.0,-2.6901004314422607,2.690094470977783,5.807634352095192e-06,2.072693586349488,0.8654283285140991,0.8654283285140991,0.0,150.24522399902344,143.0,30704.587890625,0.0,1800.894287109375,1.0,281.2471923828125,283.3124084472656,291.0289611816406,292.9682312011719,293.1499938964844,293.1499938964844,281.54998779296875,36971.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820277214050293,1.0,0.0,0.0,3.540400981903076,3.540424108505249,8.363695087609813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4705.12158203125,0.0,1421.671875,1895.4371337890625,0.0,2658.1376953125,0.8815428018569946,1.0,0.0,3.0,1.0,0.0
