time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308460,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.832963764667511,0.3730979859828949,0.3382078409194946,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.8351285457611084,0.3765949606895447,0.3591251671314239,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8318368196487427,0.3715840876102447,0.2619090676307678,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56396484375,0.779364824295044,0.3041823208332062,0.2911093831062317,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.6998857259750366,0.2171471267938614,0.9925553798675536,284.5663146972656,284.95001220703125,295.31549072265625,288.11932373046875,295.3169250488281,297.1202392578125,284.5826416015625,1.0,0.5290163159370422,1.0,1.0,0.0,1.0,-2.6927523612976074,2.69274640083313,5.8191035350319e-06,2.0747432708740234,0.8636720776557922,0.8636720776557922,0.0,148.9853515625,143.0,29885.38671875,-0.0,1799.0899658203125,1.0,281.454345703125,283.4425354003906,290.9994201660156,292.81207275390625,293.1499938964844,293.1499938964844,281.54998779296875,36872.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078718185424805,1.0,0.0,0.0,3.524355411529541,3.5243782997131348,8.288056392302678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4785.01318359375,0.0,1404.126220703125,1895.4371337890625,0.0,2543.608642578125,0.8779444694519043,1.0,0.0,3.0,1.0,0.0
12308520,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8365415334701538,0.3735451102256775,0.3383993506431579,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8391542434692383,0.3776430785655975,0.359910249710083,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8355672955513,0.3722522258758545,0.2622208595275879,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.78336501121521,0.3049517869949341,0.2916455566883087,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.7033889293670654,0.2175476849079132,0.9935019016265868,284.66912841796875,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1284484863281,284.6726379394531,1.0,0.5277199745178223,1.0,1.0,0.0,1.0,-2.696079730987549,2.6960740089416504,5.833445356984157e-06,2.0772838592529297,0.8629102110862732,0.8629102110862732,0.0,146.47314453125,131.0,29623.9609375,-0.0,1792.5399169921875,1.0,281.54644775390625,283.55389404296875,291.0258483886719,292.8984375,293.1499938964844,293.1499938964844,281.8500061035156,36694.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011574149131775,1.0,0.0,0.0,3.512715578079224,3.5127384662628174,8.233400876633823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4629.28369140625,0.0,1390.7305908203125,1895.4371337890625,0.0,2482.01171875,0.8752107620239258,1.0,0.0,3.0,1.0,0.0
12308580,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8415377736091614,0.3739271759986877,0.3386220633983612,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8446353673934937,0.3786808550357818,0.3607414364814758,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.8407207131385803,0.3728927969932556,0.2625636756420135,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7888187766075134,0.3057228624820709,0.292223572731018,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.708217978477478,0.2179718017578125,0.9946616291999816,284.7625427246094,284.95001220703125,295.2448425292969,288.09405517578125,295.246337890625,297.1361694335937,284.7794189453125,1.0,0.5259094834327698,1.0,1.0,0.0,1.0,-2.699846744537353,2.699841022491455,5.849794433743227e-06,2.0802035331726074,0.8624762892723083,0.8624762892723083,0.0,143.06922912597656,131.0,28914.890625,-0.0,1782.523681640625,1.0,281.7527160644531,283.6859130859375,290.9921875,292.7438049316406,293.1499938964844,293.1499938964844,281.8500061035156,36577.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903661131858826,1.0,0.0,0.0,3.50241494178772,3.502437829971313,8.185185151887708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4709.36572265625,0.0,1379.23388671875,1895.4371337890625,0.0,2383.69140625,0.8728516697883606,1.0,0.0,3.0,1.0,0.0
12308640,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8479918241500854,0.3745720386505127,0.3389326632022857,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8516015410423279,0.3799252510070801,0.3616525828838348,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8473267555236816,0.3737621009349823,0.2629695236682892,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7956965565681458,0.3066703379154205,0.2928690910339355,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.714134931564331,0.2185421884059906,0.996099591255188,284.86651611328125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1451110839844,284.8700256347656,1.0,0.5237305760383606,1.0,1.0,0.0,1.0,-2.704303979873657,2.70429801940918,5.869096639798954e-06,2.0836243629455566,0.8630468845367432,0.8630468845367432,0.0,138.93829345703125,119.0,28676.708984375,-0.0,1770.1578369140625,1.0,281.84576416015625,283.7981872558594,291.015869140625,292.8311767578125,293.1499938964844,293.1499938964844,282.1499938964844,36382.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850403785705566,1.0,0.0,0.0,3.496765375137329,3.496788024902344,8.158800142155087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4561.61181640625,0.0,1372.0211181640625,1895.4371337890625,0.0,2335.5107421875,0.8714325428009033,1.0,0.0,3.0,1.0,0.0
12308700,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8557484745979309,0.3751250207424164,0.3392730951309204,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8599188327789307,0.3811346292495727,0.3626071810722351,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8552501797676086,0.374582439661026,0.263408362865448,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8037795424461365,0.3075965344905853,0.2935544848442077,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7207599878311157,0.2191130816936493,0.997733235359192,284.9576416015625,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1533203125,284.9742431640625,1.0,0.5212832093238831,1.0,1.0,0.0,1.0,-2.709174871444702,2.7091689109802246,5.890321062906878e-06,2.087407112121582,0.863892138004303,0.863892138004303,0.0,134.3181915283203,119.0,27984.939453125,-0.0,1756.10302734375,1.0,282.0516662597656,283.9269714355469,290.97869873046875,292.6757507324219,293.1499938964844,293.1499938964844,282.1499938964844,36257.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752888202667236,1.0,0.0,0.0,3.492546319961548,3.4925689697265625,8.139123792716418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4638.2841796875,0.0,1366.7894287109375,1895.4371337890625,0.0,2247.9462890625,0.870415985584259,1.0,0.0,3.0,1.0,0.0
12308760,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8649974465370178,0.3759166300296783,0.3396879136562347,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8697576522827148,0.3825282752513885,0.3636305034160614,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8646705150604248,0.3756060898303985,0.2639016509056091,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8129209280014038,0.3086781799793243,0.294297844171524,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7282450199127197,0.21980881690979,0.9996005296707152,285.06060791015625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1626281738281,285.0639038085937,1.0,0.5186484456062317,1.0,1.0,0.0,1.0,-2.7146308422088623,2.7146248817443848,5.914067060075468e-06,2.0916097164154053,0.8657404780387878,0.8657404780387878,0.0,129.2827911376953,107.0,27754.705078125,-0.0,1740.9427490234375,1.0,282.1460266113281,284.0380249023437,290.998291015625,292.7590637207031,293.1499938964844,293.1499938964844,282.45001220703125,36059.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706158757209778,1.0,0.0,0.0,3.4929778575897217,3.493000268936157,8.141134912875714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4495.38720703125,0.0,1365.8133544921875,1895.4371337890625,0.0,2206.309326171875,0.8703460097312927,1.0,0.0,3.0,1.0,0.0
12308820,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8757079839706421,0.3766133785247803,0.3401319086551666,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.8810886144638062,0.3838793635368347,0.3646937906742096,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8755699992179871,0.3765718936920166,0.2644239068031311,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8227432370185852,0.30973020195961,0.2950775325298309,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7366929650306702,0.2204938530921936,1.0016363859176636,285.153564453125,284.95001220703125,295.09783935546875,288.0429382324219,295.0993957519531,297.1711120605469,285.1722106933594,1.0,0.5158814787864685,1.0,1.0,0.0,1.0,-2.720453977584839,2.7204480171203613,5.939550192124443e-06,2.0961358547210693,0.8678984045982361,0.8678984045982361,0.0,123.98411560058594,107.0,27130.208984375,-0.0,1725.0377197265625,1.0,282.3514404296875,284.1649475097656,290.9580383300781,292.6019592285156,293.1499938964844,293.1499938964844,282.45001220703125,35931.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612231373786926,1.0,0.0,0.0,3.4948971271514893,3.494919538497925,8.150083772306971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4570.0595703125,0.0,1366.865234375,1895.4371337890625,0.0,2123.3095703125,0.8706905841827393,1.0,0.0,3.0,1.0,0.0
12308880,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.888256311416626,0.377602219581604,0.3406766057014465,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8942440152168274,0.38544961810112,0.3658430874347687,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.8883064985275269,0.3777804970741272,0.2650144398212433,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8338252902030945,0.3109646439552307,0.2959284782409668,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.7465538382530212,0.2213198095560073,1.0039387941360474,285.2694702148437,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18096923828125,285.27362060546875,1.0,0.513037383556366,1.0,1.0,0.0,1.0,-2.7269859313964844,2.726979970932007,5.968111508991569e-06,2.1011710166931152,0.8712823987007141,0.8712823987007141,0.0,118.41527557373048,95.0,26998.220703125,-0.0,1708.853759765625,1.0,282.44512939453125,284.27996826171875,290.9777526855469,292.6891784667969,293.1499938964844,293.1499938964844,282.75,35718.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569795250892639,1.0,0.0,0.0,3.501800060272217,3.5018227100372314,8.182311717064294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4436.08544921875,0.0,1372.4368896484375,1895.4371337890625,0.0,2086.13232421875,0.8720515370368958,1.0,0.0,3.0,1.0,0.0
12308940,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.9026644825935364,0.3785080015659332,0.3412813544273376,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.9094878435134888,0.3869860470294952,0.3670558631420135,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.9029122591018676,0.3789408504962921,0.2656531035900116,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8465787172317505,0.3121764361858368,0.2968350946903229,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.7580966949462891,0.2221390604972839,1.0064728260040283,285.3724975585937,284.95001220703125,295.0218505859375,288.01708984375,295.0234375,297.1898193359375,285.3912048339844,1.0,0.5101533532142639,1.0,1.0,0.0,1.0,-2.734072685241699,2.7340667247772217,5.999273071211064e-06,2.1066794395446777,0.8749914765357971,0.8749914765357971,0.0,112.68738555908205,95.0,26450.44140625,-0.0,1692.6607666015625,1.0,282.6517028808594,284.41082763671875,290.93756103515625,292.536376953125,293.1499938964844,293.1499938964844,282.75,35581.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748129665851593,1.0,0.0,0.0,3.510295391082764,3.5103180408477783,8.222059477702715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4514.4716796875,0.0,1380.212646484375,1895.4371337890625,0.0,2009.2923583984373,0.8738566040992737,1.0,0.0,3.0,1.0,0.0
12309000,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.9207468032836914,0.3797125518321991,0.3420055210590362,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48687744140625,0.9288665056228638,0.3887427449226379,0.3683677613735199,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.9212374091148376,0.3803444504737854,0.2663702964782715,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864196777344,0.8617828488349915,0.313571572303772,0.2978241145610809,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.7718937397003174,0.2230991721153259,1.009311318397522,285.4869689941406,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.19976806640625,285.49053955078125,1.0,0.5072652697563171,1.0,1.0,0.0,1.0,-2.741978406906128,2.741972208023072,6.034043508407194e-06,2.112783432006836,0.8798167705535889,0.8798167705535889,0.0,106.77445220947266,83.0,26326.837890625,-0.0,1676.719482421875,1.0,282.7449645996094,284.52362060546875,290.9588623046875,292.62841796875,293.1499938964844,293.1499938964844,283.04998779296875,35365.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446689009666443,1.0,0.0,0.0,3.5234029293060303,3.523425579071045,8.283577130896447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4383.74462890625,0.0,1392.2464599609375,1895.4371337890625,0.0,1979.5101318359373,0.8766516447067261,1.0,0.0,3.0,1.0,0.0
12309060,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.9425366520881652,0.3808025121688843,0.3427762985229492,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.951027512550354,0.3904412984848022,0.3697309792041778,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.9432346224784852,0.3816720247268677,0.2671247720718384,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58740234375,0.8798119425773621,0.3149239122867584,0.2988595068454742,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.788145124912262,0.2240366786718368,1.0123502016067505,285.5899963378906,284.95001220703125,294.9444885253906,287.99102783203125,294.9460754394531,297.20880126953125,285.6085205078125,1.0,0.5043879747390747,1.0,1.0,0.0,1.0,-2.7503464221954346,2.750340461730957,6.07106358074816e-06,2.1192939281463623,0.884974479675293,0.884974479675293,0.0,100.79376220703124,83.0,25791.037109375,-0.0,1661.037841796875,1.0,282.9527587890625,284.6537170410156,290.9178161621094,292.4764404296875,293.1499938964844,293.1499938964844,283.04998779296875,35239.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364311218261719,1.0,0.0,0.0,3.538436889648437,3.538459539413452,8.35441767321754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4462.232421875,0.0,1407.0357666015625,1895.4371337890625,0.0,1909.257568359375,0.8798700571060181,1.0,0.0,3.0,1.0,0.0
12309120,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.9664970636367798,0.3821679353713989,0.3436464667320251,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.9744730591773988,0.3923466801643371,0.3711803555488586,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.9672984480857848,0.3832277953624725,0.2679465711116791,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.9015167951583862,0.3164478540420532,0.2999666333198547,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.8074575662612915,0.2251044511795044,1.0156528949737549,285.70220947265625,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.21905517578125,285.70556640625,1.0,0.501542329788208,1.0,1.0,0.0,1.0,-2.759418487548828,2.7594122886657715,6.111232323746663e-06,2.1263086795806885,0.8912125825881958,0.8912125825881958,0.0,94.6970443725586,101.0,25679.271484375,-0.0,1645.7410888671875,1.0,283.0450744628906,284.7636108398437,290.9386901855469,292.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,35034.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733538031578064,1.0,0.0,0.0,3.5573883056640625,3.557411432266236,8.444148420494457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4480.0908203125,0.0,1425.5155029296875,1895.4371337890625,0.0,1884.80712890625,0.8820043206214905,1.0,0.0,3.0,1.0,0.0
12309180,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.9744048118591307,0.3833197951316833,0.3447035253047943,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.9823193550109864,0.3941275477409363,0.3728410303592682,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.9753332138061525,0.3846320509910583,0.2689219117164612,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9100416302680968,0.3178735077381134,0.3012832701206207,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.814439594745636,0.2261063307523727,1.019943356513977,285.7494812011719,284.95001220703125,294.8659362792969,287.9648132324219,294.8675231933594,297.2278137207031,285.7558898925781,1.0,0.5026312470436096,1.0,1.0,0.0,1.0,-2.770592212677002,2.7705860137939453,6.160899374663131e-06,2.134953498840332,0.896980881690979,0.896980881690979,0.0,93.18197631835938,101.0,25489.9765625,-0.0,1655.063232421875,1.0,283.12530517578125,284.8204650878906,290.95367431640625,292.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,34686.3125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340803146362305,1.0,0.0,0.0,3.564541816711426,3.564564943313598,8.478143058709975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4525.82666015625,0.0,1430.55517578125,1895.4371337890625,0.0,1889.381103515625,0.884917140007019,1.0,0.0,3.0,1.0,0.0
12309240,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.972199022769928,0.3843068182468414,0.3456943035125732,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.9807119965553284,0.3958016633987427,0.3745014369487762,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.9733544588088988,0.3859080970287323,0.2698799073696136,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.9081684947013856,0.3192055523395538,0.3026177287101745,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.8129615783691406,0.2270297557115554,1.0244228839874268,285.7853088378906,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23504638671875,285.78619384765625,1.0,0.5052102208137512,1.0,1.0,0.0,1.0,-2.7819173336029053,2.7819111347198486,6.211534582689637e-06,2.143757104873657,0.9029453992843628,0.9029453992843628,0.0,94.46367645263672,119.0,25465.923828125,-0.0,1677.935546875,1.0,283.1573791503906,284.85552978515625,290.9743957519531,292.6343994140625,293.1499938964844,293.1499938964844,283.04998779296875,34484.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379778623580933,1.0,0.0,0.0,3.5801243782043457,3.5801475048065186,8.552430017516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4643.17529296875,0.0,1445.6845703125,1895.4371337890625,0.0,1922.3780517578125,0.8903229832649231,1.0,0.0,3.0,1.0,0.0
12309300,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.9628525376319884,0.3849551081657409,0.3465482592582702,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.9724931120872498,0.3972375094890594,0.3760881721973419,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.9643447399139404,0.3869093358516693,0.2707644402980804,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8994895815849304,0.3203323781490326,0.3038983643054962,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.8056121468544006,0.2277855277061462,1.0287538766860962,285.7507629394531,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2397155761719,285.74395751953125,1.0,0.5089492797851562,1.0,1.0,0.0,1.0,-2.7926602363586426,2.792653799057007,6.25982374913292e-06,2.1521382331848145,0.9080016016960144,0.9080016016960144,0.0,97.70198822021484,119.0,25659.51171875,-0.0,1709.421142578125,1.0,283.09771728515625,284.80987548828125,291.0165405273437,292.751953125,293.1499938964844,293.1499938964844,283.04998779296875,34649.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486024498939514,1.0,0.0,0.0,3.611276865005493,3.611300230026245,8.701915703568375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4634.0517578125,0.0,1480.5186767578125,1895.4371337890625,0.0,2013.37255859375,0.8956524729728699,1.0,0.0,3.0,1.0,0.0
12309360,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.9471669793128968,0.3851265907287597,0.3470749855041504,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.958314836025238,0.3983211517333984,0.3774462342262268,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.9491209983825684,0.3875102698802948,0.271448403596878,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.8860976696014404,0.3211534917354584,0.3049912452697754,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7936214804649353,0.2282875329256057,1.0324152708053589,285.7025451660156,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2408752441406,285.7004089355469,1.0,0.5134732723236084,1.0,1.0,0.0,1.0,-2.8014657497406006,2.801459312438965,6.299620054051047e-06,2.159043073654175,0.9125057458877563,0.9125057458877563,0.0,102.62654876708984,137.0,25695.388671875,-0.0,1746.24365234375,1.0,283.0693359375,284.76287841796875,291.010986328125,292.743408203125,293.1499938964844,293.1499938964844,282.75,34730.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579799890518188,1.0,0.0,0.0,3.63381290435791,3.633836507797241,8.810862368591188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4855.5869140625,0.0,1505.7784423828125,1895.4371337890625,0.0,2094.878662109375,0.9008023142814636,1.0,0.0,3.0,1.0,0.0
12309420,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.9276638627052308,0.3849903047084808,0.3473428189754486,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.9401342272758484,0.399156242609024,0.378603845834732,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904235839844,0.9300739765167236,0.3878339231014251,0.271960586309433,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.8706048727035522,0.3217500448226928,0.3059104681015014,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.7795891165733337,0.2285879552364349,1.035383939743042,285.5897216796875,284.95001220703125,294.7059936523437,287.9117736816406,294.7076110839844,297.2397155761719,285.5702819824219,1.0,0.518520712852478,1.0,1.0,0.0,1.0,-2.8084704875946045,2.808464288711548,6.331373242574045e-06,2.1645379066467285,0.9158048033714294,0.9158048033714294,0.0,108.80560302734376,137.0,26220.033203125,-0.0,1786.52587890625,1.0,282.8670959472656,284.6220397949219,291.0624389648437,292.9482727050781,293.1499938964844,293.1499938964844,282.75,34833.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760658860206604,1.0,0.0,0.0,3.655452728271485,3.6554765701293945,8.916114211388049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4771.4375,0.0,1530.49951171875,1895.4371337890625,0.0,2254.89111328125,0.9056346416473388,1.0,0.0,3.0,1.0,0.0
12309480,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.9067273139953612,0.3841700553894043,0.3471597731113434,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9194565415382384,0.3994675874710083,0.3794097304344177,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.9093654751777648,0.3875721096992492,0.2721774876117706,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.8542084097862244,0.3218929469585418,0.3065297901630401,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.764568030834198,0.228511169552803,1.0371960401535034,285.4627380371094,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2339782714844,285.4579772949219,1.0,0.5238359570503235,1.0,1.0,0.0,1.0,-2.8124098777771,2.812403440475464,6.349433988361852e-06,2.167705535888672,0.9178527593612672,0.9178527593612672,0.0,116.13497924804688,155.0,26284.552734375,-0.0,1827.7462158203125,1.0,282.7806701660156,284.4996337890625,291.02203369140625,292.8522644042969,293.1499938964844,293.1499938964844,282.45001220703125,35010.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879062294960022,1.0,0.0,0.0,3.672124147415161,3.6721482276916495,8.997627105600259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4926.5908203125,0.0,1550.470947265625,1895.4371337890625,0.0,2361.407470703125,0.90955650806427,1.0,0.0,3.0,1.0,0.0
12309540,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8880459666252136,0.3832210302352905,0.3466904461383819,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.9003108143806458,0.3996278047561645,0.3799620568752289,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8909037709236145,0.3871544897556305,0.2721870839595794,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.8386088013648987,0.321883887052536,0.306920439004898,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.7501803040504456,0.2282711416482925,1.0380247831344604,285.3331604003906,284.95001220703125,294.625,287.885009765625,294.6266174316406,297.2271728515625,285.31317138671875,1.0,0.5292747616767883,1.0,1.0,0.0,1.0,-2.8139894008636475,2.813982963562012,6.356697667797562e-06,2.16898250579834,0.91926246881485,0.91926246881485,0.0,124.20536041259766,155.0,26778.880859375,-0.0,1868.9288330078125,1.0,282.5672302246094,284.3436584472656,291.02691650390625,292.9813232421875,293.1499938964844,293.1499938964844,282.45001220703125,35147.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026865720748901,1.0,0.0,0.0,3.687563180923462,3.6875874996185294,9.073445994545182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4811.31982421875,0.0,1568.9202880859375,1895.4371337890625,0.0,2496.01318359375,0.9130435585975648,1.0,0.0,3.0,1.0,0.0
12309600,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.87042236328125,0.3818373680114746,0.3459484875202179,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.8831660151481628,0.3994208574295044,0.3802660405635834,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8735992312431335,0.3863388001918793,0.271997720003128,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8240235447883606,0.321550190448761,0.3070888519287109,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.7368433475494385,0.2277463227510452,1.037900686264038,285.2038269042969,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.21697998046875,285.198974609375,1.0,0.5347303748130798,1.0,1.0,0.0,1.0,-2.813294172286988,2.813287734985352,6.353740900522098e-06,2.168530464172364,0.9195590615272522,0.9195590615272522,0.0,132.85513305664062,173.0,26799.947265625,-0.0,1909.3260498046875,1.0,282.48046875,284.2204895019531,290.9603576660156,292.8377990722656,293.1499938964844,293.1499938964844,282.1499938964844,35344.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095411062240601,1.0,0.0,0.0,3.698211193084717,3.698235511779785,9.125920428232348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4960.64794921875,0.0,1582.5040283203125,1895.4371337890625,0.0,2558.96826171875,0.9155901074409484,1.0,0.0,3.0,1.0,0.0
12309660,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8546035885810852,0.3805120587348938,0.3451003134250641,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8676170706748962,0.3991897702217102,0.3804319500923157,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8580164909362793,0.385515958070755,0.2717048525810241,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8103131055831909,0.3211742639541626,0.3071230947971344,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7247226238250732,0.2271460890769958,1.037110447883606,285.0775756835937,284.95001220703125,294.5436096191406,287.8580627441406,294.54522705078125,297.2070617675781,285.0602111816406,1.0,0.5401566028594971,1.0,1.0,0.0,1.0,-2.8112146854400635,2.811208248138428,6.344394478219328e-06,2.166947603225708,0.9192869067192078,0.9192869067192078,0.0,141.79209899902344,173.0,27328.232421875,-0.0,1948.8675537109373,1.0,282.26617431640625,284.0656433105469,290.95709228515625,292.946533203125,293.1499938964844,293.1499938964844,282.1499938964844,35489.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195142149925232,1.0,0.0,0.0,3.7070913314819336,3.707115650177002,9.169799568553572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4838.91064453125,0.0,1593.7349853515625,1895.4371337890625,0.0,2651.0693359375,0.9176532030105592,1.0,0.0,3.0,1.0,0.0
12309720,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8404387831687927,0.3789239525794983,0.34412282705307,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8536290526390076,0.3987235128879547,0.3804539144039154,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8440523743629456,0.3844461441040039,0.2713041007518768,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7967509627342224,0.3205894529819488,0.3070243895053863,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7131083011627197,0.226358562707901,1.0357050895690918,284.9640197753906,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1955871582031,284.9598693847656,1.0,0.5455136299133301,1.0,1.0,0.0,1.0,-2.807780265808105,2.807774066925049,6.32900537311798e-06,2.1643474102020264,0.9181517958641052,0.9181517958641052,0.0,150.9698028564453,161.0,27397.2421875,-0.0,1987.3157958984373,1.0,282.1803283691406,283.9516296386719,290.8950500488281,292.8031005859375,293.1499938964844,293.1499938964844,281.8500061035156,35679.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226746916770935,1.0,0.0,0.0,3.7115983963012695,3.711622953414917,9.19211004202225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4998.8271484375,0.0,1600.350341796875,1895.4371337890625,0.0,2680.3662109375,0.9188135266304016,1.0,0.0,3.0,1.0,0.0
12309780,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.833564817905426,0.377488762140274,0.3429681956768036,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.847213089466095,0.3983227014541626,0.3802441358566284,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8374397158622742,0.3834686875343323,0.2707406282424927,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7902288436889648,0.32004514336586,0.3066869974136352,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7069266438484192,0.2255729734897613,1.033084511756897,284.8507995605469,284.95001220703125,294.46197509765625,287.8309936523437,294.4635925292969,297.18536376953125,284.83319091796875,1.0,0.5469808578491211,1.0,1.0,0.0,1.0,-2.801912784576416,2.80190658569336,6.302680958469864e-06,2.159870386123657,0.9164908528327942,0.9164908528327942,0.0,155.38258361816406,161.0,27976.859375,-0.0,1998.951904296875,1.0,281.9658203125,283.80340576171875,290.90185546875,292.9227294921875,293.1499938964844,293.1499938964844,281.8500061035156,35816.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303252458572388,1.0,0.0,0.0,3.714381456375122,3.7144060134887695,9.205900823872072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4880.81396484375,0.0,1604.588623046875,1895.4371337890625,0.0,2751.4736328125,0.9195125102996826,1.0,0.0,3.0,1.0,0.0
12309840,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8300670385360718,0.375858873128891,0.3416563868522644,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8443257808685303,0.3977549374103546,0.3798559904098511,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8342415690422058,0.382318377494812,0.2700499892234802,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.7871614694595337,0.3193604052066803,0.306178331375122,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7036978602409363,0.2246730178594589,1.029660940170288,284.73828125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.17431640625,284.7339782714844,1.0,0.5469412803649902,1.0,1.0,0.0,1.0,-2.7943177223205566,2.7943115234375,6.268627203098731e-06,2.1540472507476807,0.9138645529747008,0.9138645529747008,0.0,157.12899780273438,149.0,28011.794921875,-0.0,1995.038818359375,1.0,281.8805236816406,283.6908264160156,290.8505249023437,292.7904968261719,293.1499938964844,293.1499938964844,281.54998779296875,36007.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323046565055847,1.0,0.0,0.0,3.7128360271453857,3.712860584259033,9.198241741614764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5045.57421875,0.0,1604.26611328125,1895.4371337890625,0.0,2769.909912109375,0.9193108081817628,1.0,0.0,3.0,1.0,0.0
12309900,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62567138671875,0.828789234161377,0.3743936121463775,0.3403045833110809,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62518310546875,0.8437297940254211,0.3972799479961395,0.3793899118900299,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.8332706689834595,0.381285548210144,0.2693110108375549,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.7863737344741821,0.3187492489814758,0.3055887520313263,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.7025215029716492,0.223820075392723,1.0258142948150637,284.6248779296875,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1647644042969,284.6072082519531,1.0,0.5456920862197876,1.0,1.0,0.0,1.0,-2.7859132289886475,2.785907030105591,6.2309318309416994e-06,2.147548198699951,0.9106947779655457,0.9106947779655457,0.0,157.02845764160156,149.0,28562.0390625,-0.0,1981.066162109375,1.0,281.6661682128906,283.54351806640625,290.8643798828125,292.9176025390625,293.1499938964844,293.1499938964844,281.54998779296875,36148.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393169641494751,1.0,0.0,0.0,3.7094414234161377,3.709465980529785,9.181429732052492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4925.33642578125,0.0,1601.441650390625,1895.4371337890625,0.0,2835.334228515625,0.918626308441162,1.0,0.0,3.0,1.0,0.0
12309960,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5157775878906,0.8290302157402039,0.3727436661720276,0.3388539254665375,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.8447225093841553,0.3966563940048218,0.3788180351257324,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5157165527344,0.8338373303413391,0.3800962269306183,0.2684970200061798,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.7871730923652649,0.3180183470249176,0.3049041628837585,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51727294921875,0.7027850151062012,0.2228808254003524,1.0215692520141602,284.5155639648437,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.15460205078125,284.5115661621094,1.0,0.5435060858726501,1.0,1.0,0.0,1.0,-2.776582717895508,2.776576519012451,6.189287887536921e-06,2.140366554260254,0.9066216349601746,0.9066216349601746,0.0,155.58924865722656,137.0,28640.109375,-0.0,1959.3497314453125,1.0,281.5802307128906,283.4358825683594,290.8187561035156,292.7926940917969,293.1499938964844,293.1499938964844,281.25,36345.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410810232162476,1.0,0.0,0.0,3.7015843391418457,3.701608896255493,9.142576118392752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5096.12841796875,0.0,1593.937744140625,1895.4371337890625,0.0,2851.817138671875,0.9170156121253968,1.0,0.0,3.0,1.0,0.0
12310020,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4098815917969,0.8306227922439575,0.3712615370750427,0.3373933732509613,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.40936279296875,0.847121000289917,0.3961361944675445,0.3782085180282593,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40972900390625,0.8357617855072021,0.3790321946144104,0.2676625847816467,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.411376953125,0.789368212223053,0.3173728585243225,0.3041810989379883,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156799316406,0.7043107748031616,0.2220054715871811,1.0171332359313965,284.4090881347656,284.95001220703125,294.2987976074219,287.7765197753906,294.3004455566406,297.14599609375,284.39215087890625,1.0,0.5406088829040527,1.0,1.0,0.0,1.0,-2.7668910026550293,2.766885042190552,6.1460832512238994e-06,2.132861852645874,0.9020763039588928,0.9020763039588928,0.0,153.05661010742188,137.0,29265.79296875,-0.0,1932.037353515625,1.0,281.3671264648437,283.2977600097656,290.8356018066406,292.9255676269531,293.1499938964844,293.1499938964844,281.25,36489.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481025099754333,1.0,0.0,0.0,3.691819906234741,3.6918444633483887,9.09440529994754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4980.41552734375,0.0,1583.897216796875,1895.4371337890625,0.0,2917.50146484375,0.9149097800254822,1.0,0.0,3.0,1.0,0.0
12310080,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30255126953125,0.8331884741783142,0.3696051239967346,0.3358651399612427,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023986816406,0.8505709171295166,0.3954791128635406,0.3775286674499511,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.302490234375,0.8386855721473694,0.3778236806392669,0.2667784988880157,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.30291748046875,0.7925914525985718,0.3166195750236511,0.3033986389636993,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040771484375,0.7067615985870361,0.2210586369037628,1.012482762336731,284.3023376464844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13677978515625,284.2982788085937,1.0,0.5371551513671875,1.0,1.0,0.0,1.0,-2.756647825241089,2.756641626358032,6.100661266827956e-06,2.124966144561768,0.8966052532196045,0.8966052532196045,0.0,149.76072692871094,125.0,29315.453125,-0.0,1900.4473876953125,1.0,281.2814636230469,283.1931457519531,290.7928771972656,292.806396484375,293.1499938964844,293.1499938964844,281.54998779296875,36697.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502174615859985,1.0,0.0,0.0,3.677592039108277,3.6776163578033447,9.024442420013656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4602.396484375,0.0,1569.3377685546875,1895.4371337890625,0.0,2937.3076171875,0.9118536710739136,1.0,0.0,3.0,1.0,0.0
12310140,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35418701171875,0.8368240594863892,0.3683208525180816,0.3343748152256012,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8551622033119202,0.3950760066509247,0.3768553137779236,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.8426974415779114,0.3769122064113617,0.2659100592136383,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529968261719,0.7969054579734802,0.3160766661167145,0.3026188015937805,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493347167969,0.7101632356643677,0.2202682346105575,1.0078226327896118,284.3548889160156,284.95001220703125,294.2176513671875,287.7491760253906,294.21929931640625,297.1300964355469,284.3690795898437,1.0,0.5332844257354736,1.0,1.0,0.0,1.0,-2.7464630603790283,2.746456861495972,6.0555348682100885e-06,2.117053747177124,0.8930068612098694,0.8930068612098694,0.0,145.78953552246094,125.0,28419.287109375,-0.0,1866.005126953125,1.0,281.4667053222656,283.2879333496094,290.6513061523437,292.4578552246094,293.1499938964844,293.1499938964844,281.54998779296875,36772.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342229723930359,1.0,0.0,0.0,3.6620357036590576,3.662060022354126,8.948256891017081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4627.29345703125,0.0,1552.400634765625,1895.4371337890625,0.0,2787.791015625,0.9085148572921752,1.0,0.0,3.0,1.0,0.0
12310200,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385070800781,0.8426313996315002,0.3678342998027801,0.333435446023941,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385986328125,0.8619510531425476,0.3952760696411133,0.3765923082828522,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43853759765625,0.8488537073135376,0.3766779899597168,0.2653902471065521,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43829345703125,0.8032994270324707,0.3160445988178253,0.302175909280777,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.7152293920516968,0.2198733687400818,1.0043277740478516,284.43865966796875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.129150390625,284.44097900390625,1.0,0.5292544364929199,1.0,1.0,0.0,1.0,-2.739652633666992,2.739646673202514,6.025312814017525e-06,2.111697196960449,0.8905146718025208,0.8905146718025208,0.0,140.89419555664062,113.0,28044.845703125,-0.0,1832.6483154296875,1.0,281.5491943359375,283.38037109375,290.6082763671875,292.4308166503906,293.1499938964844,293.1499938964844,281.8500061035156,36724.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190930485725403,1.0,0.0,0.0,3.649078130722046,3.649102210998535,8.885044735507108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4438.61181640625,0.0,1537.5631103515625,1895.4371337890625,0.0,2647.1689453125,0.9055682420730592,1.0,0.0,3.0,1.0,0.0
12310260,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247802734375,0.8503855466842651,0.3676086366176605,0.3329033851623535,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.8707592487335205,0.3957204520702362,0.3766740262508392,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.8569819927215576,0.3767158687114715,0.2651575207710266,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.8113763928413391,0.3162456750869751,0.3020358085632324,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194396972656,0.7216296195983887,0.2196889817714691,1.00200092792511,284.5255126953125,284.966064453125,294.1370544433594,287.7217712402344,294.1387023925781,297.1306457519531,284.5410461425781,1.0,0.5251899361610413,1.0,1.0,0.0,1.0,-2.735862970352173,2.735857009887696,6.008578566252254e-06,2.1087400913238525,0.8881991505622864,0.8881991505622864,0.0,135.38662719726562,113.0,27140.951171875,-0.0,1801.1712646484375,1.0,281.760009765625,283.5080871582031,290.539306640625,292.2067565917969,293.1499938964844,293.1499938964844,281.8500061035156,36703.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982755303382874,1.0,0.0,0.0,3.635801315307617,3.6358253955841056,8.82050755990349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4504.96142578125,0.0,1522.6722412109375,1895.4371337890625,0.0,2455.6689453125,0.90262109041214,1.0,0.0,3.0,1.0,0.0
