time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310320,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197814941406,0.8601222038269043,0.3678286671638489,0.3326978981494903,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199035644531,0.8815983533859253,0.3965404331684112,0.3770477473735809,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.8671285510063171,0.3771774470806122,0.2651691138744354,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.8207184076309204,0.3167890906333923,0.3021624386310577,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61865234375,0.7293375730514526,0.2197920978069305,1.0007392168045044,284.61993408203125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1355285644531,284.62261962890625,1.0,0.5211650729179382,1.0,1.0,0.0,1.0,-2.7347095012664795,2.734703540802002,6.003424005029956e-06,2.10780930519104,0.8860910534858704,0.8860910534858704,0.0,129.43972778320312,101.0,26832.353515625,-0.0,1771.6990966796875,1.0,281.8477783203125,283.6107177734375,290.5548400878906,292.2654113769531,293.1499938964844,293.1499938964844,282.1499938964844,36643.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836440801620483,1.0,0.0,0.0,3.624423027038574,3.624446868896485,8.765386496634164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4346.861328125,0.0,1509.677978515625,1895.4371337890625,0.0,2322.91943359375,0.9000193476676941,1.0,0.0,3.0,1.0,0.0
12310380,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8716424107551575,0.368079125881195,0.3326602876186371,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8942134976387024,0.3974292576313019,0.3775958716869354,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128295898437,0.8790946006774902,0.3777205646038055,0.2653287649154663,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8312665820121765,0.3174255192279815,0.3024653792381286,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.7383067607879639,0.2200023680925369,1.0002580881118774,284.7134094238281,285.0650634765625,294.05718994140625,287.69439697265625,294.058837890625,297.1410522460937,284.7299194335937,1.0,0.5172077417373657,1.0,1.0,0.0,1.0,-2.7352991104125977,2.73529314994812,6.006052899465431e-06,2.108282327651977,0.8840609788894653,0.8840609788894653,0.0,123.29454040527344,101.0,26069.650390625,-0.0,1743.930419921875,1.0,282.0583801269531,283.7452697753906,290.5206298828125,292.098388671875,293.1499938964844,293.1499938964844,282.1499938964844,36633.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656288146972656,1.0,0.0,0.0,3.612406730651856,3.6124303340911865,8.70736130309524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4424.5078125,0.0,1496.4329833984375,1895.4371337890625,0.0,2162.1220703125,0.8973513245582581,1.0,0.0,3.0,1.0,0.0
12310440,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8852608799934387,0.3686498403549194,0.3328043222427368,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.9090339541435242,0.3985856473445892,0.3783161342144012,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8931471109390259,0.3785639107227325,0.2656334936618805,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.843557596206665,0.3183084726333618,0.3029369711875915,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.74895179271698,0.2204228937625885,1.0004968643188477,284.8124694824219,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1488037109375,284.8155822753906,1.0,0.513344407081604,1.0,1.0,0.0,1.0,-2.737553358078003,2.7375473976135254,6.0159541135362815e-06,2.110018491744995,0.8826377987861633,0.8826377987861633,0.0,116.97877502441406,89.0,25808.544921875,-0.0,1717.8292236328125,1.0,282.1471252441406,283.8523254394531,290.5556030273437,292.1911315917969,293.1499938964844,293.1499938964844,282.45001220703125,36550.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548741102218628,1.0,0.0,0.0,3.6029322147369385,3.6029558181762695,8.661746733196196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4281.23876953125,0.0,1485.494384765625,1895.4371337890625,0.0,2067.765869140625,0.8951589465141296,1.0,0.0,3.0,1.0,0.0
12310500,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9008690118789672,0.369157463312149,0.3330265581607818,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.927444338798523,0.3997284770011902,0.379129409790039,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9093983769416808,0.3793904483318329,0.2660151422023773,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8578706979751587,0.3192043006420135,0.3035099506378174,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.761461615562439,0.220884695649147,1.001233458518982,284.9060974121094,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1562194824219,284.92254638671875,1.0,0.5095742344856262,1.0,1.0,0.0,1.0,-2.740829944610596,2.740823984146118,6.030472377460683e-06,2.112595319747925,0.8812487721443176,0.8812487721443176,0.0,110.6373062133789,89.0,25064.6484375,-0.0,1693.0728759765625,1.0,282.3570251464844,283.986083984375,290.5273742675781,292.040771484375,293.1499938964844,293.1499938964844,282.45001220703125,36523.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406676411628723,1.0,0.0,0.0,3.5930497646331787,3.5930733680725098,8.614295552433759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4357.85302734375,0.0,1474.5858154296875,1895.4371337890625,0.0,1945.2723388671875,0.8929592370986938,1.0,0.0,3.0,1.0,0.0
12310560,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9201853275299072,0.3699216246604919,0.3333624601364136,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9487072825431824,0.401080846786499,0.3800524473190307,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9300476908683776,0.3804470896720886,0.2664856314659118,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8749070763587952,0.3202865421772003,0.3041892349720001,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.776397168636322,0.2215046733617782,1.002445936203003,285.00665283203125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1651611328125,285.0097351074219,1.0,0.5059035420417786,1.0,1.0,0.0,1.0,-2.745178699493408,2.745172500610352,6.049674539099215e-06,2.115971088409424,0.8804865479469299,0.8804865479469299,0.0,104.23957061767578,77.0,24816.5078125,-0.0,1669.57177734375,1.0,282.4472961425781,284.0946960449219,290.5600891113281,292.1357727050781,293.1499938964844,293.1499938964844,282.75,36427.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330923676490784,1.0,0.0,0.0,3.585916519165039,3.58594012260437,8.58012583648815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4221.12353515625,0.0,1466.173828125,1895.4371337890625,0.0,1881.0511474609373,0.8912836313247681,1.0,0.0,3.0,1.0,0.0
12310620,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9436533451080322,0.370609849691391,0.3337452709674835,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9709463119506836,0.4023993015289306,0.381034106016159,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9535649418830872,0.3814626336097717,0.267002135515213,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8949776291847229,0.3213557302951813,0.3049317598342895,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7939900159835815,0.2221390008926391,1.0039901733398438,285.1115417480469,285.2593688964844,293.9004821777344,287.6397399902344,293.9020690917969,297.1734313964844,285.13055419921875,1.0,0.5023239254951477,1.0,1.0,0.0,1.0,-2.750187397003174,2.750181198120117,6.07191532253637e-06,2.1198995113372803,0.8799217343330383,0.8799217343330383,0.0,97.8720474243164,77.0,24208.10546875,-0.0,1647.100341796875,1.0,282.6560363769531,284.2316589355469,290.5265808105469,291.9854431152344,293.1499938964844,293.1499938964844,282.75,36385.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212955951690674,1.0,0.0,0.0,3.578686475753784,3.5787100791931152,8.545562195649836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4297.16748046875,0.0,1458.09326171875,1895.4371337890625,0.0,1782.6943359375,0.8896650075912476,1.0,0.0,3.0,1.0,0.0
12310680,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.969507932662964,0.3716158270835876,0.3342695236206054,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.9930273294448853,0.403966337442398,0.3821387588977813,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9783673882484436,0.3827511668205261,0.2676176428794861,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.9204084873199464,0.3226373195648193,0.3057839870452881,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8147562742233276,0.2229440659284591,1.0059874057769775,285.2270202636719,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1834411621094,285.2315368652344,1.0,0.4988525211811065,1.0,1.0,0.0,1.0,-2.756305456161499,2.756299495697021,6.099023721617414e-06,2.1246447563171387,0.8801674842834473,0.8801674842834473,0.0,91.43594360351562,95.0,24065.849609375,-0.0,1625.8433837890625,1.0,282.7461853027344,284.3466491699219,290.5564270019531,292.08380126953125,293.1499938964844,293.1499938964844,283.04998779296875,36258.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158282995223999,1.0,0.0,0.0,3.5749588012695312,3.574982166290283,8.527767931809649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.6572265625,0.0,1453.166259765625,1895.4371337890625,0.0,1737.8353271484375,0.8887230753898621,1.0,0.0,3.0,1.0,0.0
12310740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.9778130054473876,0.3725218474864959,0.3350302278995514,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.9990000128746032,0.4054960310459137,0.3828353881835937,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.986291766166687,0.3839741945266723,0.268420934677124,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.930627942085266,0.3238847553730011,0.3068857491016388,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8219690918922424,0.2237441092729568,1.0091787576675415,285.33673095703125,285.35418701171875,293.82403564453125,287.612548828125,293.8255920410156,297.192138671875,285.35565185546875,1.0,0.499352365732193,1.0,1.0,0.0,1.0,-2.7641122341156006,2.764106273651123,6.133800980023807e-06,2.1307461261749268,0.8805339336395264,0.8805339336395264,0.0,89.72525024414062,95.0,23486.74609375,-0.0,1629.2550048828125,1.0,282.9551696777344,284.4857177734375,290.519287109375,291.93487548828125,293.1499938964844,293.1499938964844,283.04998779296875,36199.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058462500572205,1.0,0.0,0.0,3.571331024169922,3.571354389190674,8.510469342581928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4245.236328125,0.0,1448.8538818359375,1895.4371337890625,0.0,1657.1927490234375,0.887893557548523,1.0,0.0,3.0,1.0,0.0
12310800,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.9783406257629396,0.3736882507801056,0.3359699845314026,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.9990000128746032,0.4074487388134002,0.383719801902771,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.9869619607925416,0.3854172229766845,0.269353985786438,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9317410588264464,0.3253004252910614,0.3081447780132293,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8226913213729858,0.2246738821268081,1.0130585432052612,285.450927734375,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20294189453125,285.4552001953125,1.0,0.5015085339546204,1.0,1.0,0.0,1.0,-2.7754032611846924,2.775397062301636,6.182780907693086e-06,2.138877391815185,0.8816474676132202,0.8816474676132202,0.0,90.19124603271484,113.0,23362.333984375,-0.0,1646.9954833984375,1.0,283.0457763671875,284.6005249023437,290.5454406738281,292.03082275390625,293.1499938964844,293.1499938964844,283.1499938964844,36063.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018030881881714,1.0,0.0,0.0,3.571317195892334,3.571340560913086,8.510403972650238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4261.123046875,0.0,1447.84521484375,1895.4371337890625,0.0,1625.01171875,0.8857709169387817,1.0,0.0,3.0,1.0,0.0
12310860,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.9706663489341736,0.3746392726898193,0.3370086848735809,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.9949938058853148,0.4089552760124206,0.3868664801120758,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.9800570607185364,0.3866982460021972,0.2703724801540375,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.9231507778167723,0.3266052007675171,0.3095234334468841,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.8165555000305176,0.2255354970693588,1.01753568649292,285.5072631835937,285.4471130371094,293.74908447265625,287.58551025390625,293.7505798339844,297.21099853515625,285.5142822265625,1.0,0.5049887895584106,1.0,1.0,0.0,1.0,-2.786954879760742,2.7869484424591064,6.235809451027308e-06,2.148452043533325,0.8821213245391846,0.8821213245391846,0.0,92.9384536743164,113.0,23160.37109375,-0.0,1678.207763671875,1.0,283.12567138671875,284.6661376953125,290.5655212402344,292.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,35755.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017346024513245,1.0,0.0,0.0,3.557929039001465,3.5579521656036377,8.446714900856023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4305.72265625,0.0,1431.3465576171875,1895.4371337890625,0.0,1624.4691162109375,0.8842081427574158,1.0,0.0,3.0,1.0,0.0
12310920,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.9570237994194032,0.3754330277442932,0.3379371166229248,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.984286606311798,0.4103456139564514,0.3883856832981109,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.9675415754318236,0.3878500759601593,0.2713327705860138,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.9091715812683104,0.3278126418590545,0.3108614683151245,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8059275150299072,0.2263228744268417,1.021961688995361,285.5494689941406,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21746826171875,285.5508728027344,1.0,0.5094398260116577,1.0,1.0,0.0,1.0,-2.797978401184082,2.7979722023010254,6.285486961132847e-06,2.15706467628479,0.8825022578239441,0.8825022578239441,0.0,97.2236785888672,131.0,23111.54296875,-0.0,1715.1649169921875,1.0,283.157470703125,284.7091979980469,290.59112548828125,292.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,35606.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055125832557678,1.0,0.0,0.0,3.553040027618408,3.553063154220581,8.423518238487304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4341.99267578125,0.0,1425.0799560546875,1895.4371337890625,0.0,1654.5260009765625,0.8799850344657898,1.0,0.0,3.0,1.0,0.0
12310980,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.9389472007751464,0.3759666383266449,0.3387250602245331,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9693242907524108,0.4115591645240783,0.3898157477378845,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9505689740180968,0.3887812495231628,0.2722079157829284,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8935588598251343,0.3288512229919433,0.3121241331100464,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.7923341989517212,0.2269796729087829,1.0261694192886353,285.5614624023437,285.5379333496094,293.6758728027344,287.5586853027344,293.67730712890625,297.2218322753906,285.5618896484375,1.0,0.514569103717804,1.0,1.0,0.0,1.0,-2.80827260017395,2.8082664012908936,6.332090833893744e-06,2.16512393951416,0.8823343515396118,0.8823343515396118,0.0,102.78253936767578,131.0,23070.685546875,-0.0,1757.3841552734375,1.0,283.1630859375,284.7244567871094,290.6070861816406,292.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,35135.171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119779586791992,1.0,0.0,0.0,3.5291407108306885,3.5291635990142822,8.310578891723708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4349.580078125,0.0,1396.561279296875,1895.4371337890625,0.0,1706.5325927734375,0.8767518401145935,1.0,0.0,3.0,1.0,0.0
12311040,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.9187156558036804,0.3762713074684143,0.3393323421478271,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.951094925403595,0.4125990569591522,0.3911203145980835,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.9308207035064696,0.3895082175731659,0.2729650437831878,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.877140998840332,0.3297271132469177,0.3132711350917816,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.7777717113494873,0.2275034189224243,1.0299800634384155,285.5637512207031,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2242736816406,285.5638732910156,1.0,0.5201534032821655,1.0,1.0,0.0,1.0,-2.81744122505188,2.817434787750244,6.373765700118383e-06,2.172312021255493,0.8817883133888245,0.8817883133888245,0.0,109.3651123046875,149.0,23041.166015625,-0.0,1803.0765380859373,1.0,283.1640930175781,284.7293395996094,290.6039123535156,292.1512451171875,293.1499938964844,293.1499938964844,283.1499938964844,34937.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184412479400635,1.0,0.0,0.0,3.517098903656006,3.5171213150024414,8.253961709669966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4348.3818359375,0.0,1382.6142578125,1895.4371337890625,0.0,1759.21533203125,0.8708827495574951,1.0,0.0,3.0,1.0,0.0
12311100,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8998309373855591,0.3764208555221557,0.3397948741912842,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.9313185214996338,0.4135079085826874,0.3923109769821167,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.9109872579574584,0.3900870680809021,0.273621141910553,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8611230850219727,0.330478310585022,0.3143125772476196,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7635154724121094,0.2279182821512222,1.0333932638168335,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2252502441406,285.5694274902344,1.0,0.5260422825813293,1.0,1.0,0.0,1.0,-2.82557225227356,2.825566053390503,6.4108462538570166e-06,2.17868971824646,0.8810219764709473,0.8810219764709473,0.0,116.7263412475586,149.0,22987.458984375,-0.0,1851.180908203125,1.0,283.164306640625,284.73907470703125,290.5858459472656,292.13824462890625,293.1499938964844,293.1499938964844,283.1499938964844,34408.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723659873008728,1.0,0.0,0.0,3.48710298538208,3.4871251583099365,8.113773333207064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4340.8232421875,0.0,1347.999755859375,1895.4371337890625,0.0,1802.2386474609373,0.8662424087524414,1.0,0.0,3.0,1.0,0.0
12311160,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8829407691955566,0.3764685392379761,0.3401682078838348,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.9122720956802368,0.414319783449173,0.3934197723865509,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8938233256340027,0.39056196808815,0.2742087244987488,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8463435769081116,0.3311363756656647,0.3152762353420257,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7503356337547302,0.2282472550868988,1.0364840030670166,285.5710754394531,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2252502441406,285.5712280273437,1.0,0.5321282148361206,1.0,1.0,0.0,1.0,-2.8329341411590576,2.832927703857422,6.444513473979896e-06,2.184465169906616,0.8799452781677246,0.8799452781677246,0.0,124.64817810058594,167.0,22944.193359375,-0.0,1901.039306640625,1.0,283.1643981933594,284.7441711425781,290.5608825683594,292.1145324707031,293.1499938964844,293.1499938964844,283.1499938964844,34158.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272647619247437,1.0,0.0,0.0,3.469839334487915,3.4698612689971924,8.033633207560342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4332.23681640625,0.0,1328.7169189453125,1895.4371337890625,0.0,1832.2030029296875,0.8591831922531128,1.0,0.0,3.0,1.0,0.0
12311220,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8674642443656921,0.3764544725418091,0.340483009815216,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773620605469,0.8961031436920166,0.4150648415088653,0.3944675922393799,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8782941102981567,0.3909693658351898,0.2747485339641571,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8330233693122864,0.3317297399044037,0.3161818981170654,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.7384772896766663,0.2285138964653015,1.039322018623352,285.5773620605469,285.7121887207031,293.53533935546875,287.5058288574219,293.53668212890625,297.2245483398437,285.57769775390625,1.0,0.5383261442184448,1.0,1.0,0.0,1.0,-2.839721202850342,2.839714765548706,6.475632289948408e-06,2.1897904872894287,0.8786830306053162,0.8786830306053162,0.0,132.96014404296875,167.0,22878.80078125,-0.0,1952.113525390625,1.0,283.16455078125,284.7552490234375,290.5335388183594,292.084228515625,293.1499938964844,293.1499938964844,283.1499938964844,33585.59375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293250560760498,1.0,0.0,0.0,3.43509840965271,3.435119867324829,7.873569529692759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4321.4228515625,0.0,1289.9637451171875,1895.4371337890625,0.0,1849.4156494140625,0.8534814119338989,1.0,0.0,3.0,1.0,0.0
12311280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.8535745739936829,0.3763941526412964,0.3407637476921081,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.8817182183265686,0.4157557487487793,0.3954722881317138,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.8642524480819702,0.3913252055644989,0.2752573788166046,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.8209167718887329,0.3322716653347015,0.3170461356639862,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7277793884277344,0.228730633854866,1.0419684648513794,285.58013916015625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2234191894531,285.5804138183594,1.0,0.5445867776870728,1.0,1.0,0.0,1.0,-2.846098184585572,2.8460915088653564,6.50494075671304e-06,2.1947951316833496,0.8771332502365112,0.8771332502365112,0.0,141.55307006835938,185.0,22824.556640625,-0.0,2004.1197509765625,1.0,283.1646423339844,284.7615966796875,290.5077514648437,292.0545349121094,293.1499938964844,293.1499938964844,283.1499938964844,33308.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301607728004456,1.0,0.0,0.0,3.414146423339844,3.414167642593384,7.777813948450785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4312.12646484375,0.0,1267.4224853515625,1895.4371337890625,0.0,1856.415771484375,0.8455220460891724,1.0,0.0,3.0,1.0,0.0
12311340,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.8411830067634583,0.3763037025928497,0.3410148322582245,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.8687040209770203,0.416405975818634,0.3964381814002991,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.8516874313354492,0.3916452527046203,0.2757399082183838,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877380371094,0.8094956874847412,0.3327752649784088,0.317874401807785,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.7178316116333008,0.2289097756147384,1.0444518327713013,285.5877990722656,285.7951965332031,293.4684143066406,287.4799194335937,293.4696960449219,297.221923828125,285.5882263183594,1.0,0.5508699417114258,1.0,1.0,0.0,1.0,-2.852121591567993,2.8521151542663574,6.532688985316781e-06,2.199523687362671,0.8754158020019531,0.8754158020019531,0.0,150.3529052734375,185.0,22752.7109375,-0.0,2056.776123046875,1.0,283.164794921875,284.7743530273437,290.4840393066406,292.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,32710.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300126552581787,1.0,0.0,0.0,3.375752210617065,3.375772953033448,7.603865128658072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4301.99072265625,0.0,1226.159423828125,1895.4371337890625,0.0,1855.17431640625,0.8389906287193298,1.0,0.0,3.0,1.0,0.0
12311400,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.8300777673721313,0.3761880695819855,0.3412509262561798,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.8570377826690674,0.4170209765434265,0.3973775207996368,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.8404826521873474,0.391936331987381,0.2762068808078766,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.798380434513092,0.3332470953464508,0.3186781704425812,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.7081079483032227,0.2290592193603515,1.0468215942382812,285.5917053222656,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22021484375,285.5920104980469,1.0,0.5571494698524475,1.0,1.0,0.0,1.0,-2.857910633087158,2.857903957366944,6.559414487128379e-06,2.204069137573242,0.873426079750061,0.873426079750061,0.0,159.29397583007812,173.0,22692.63671875,-0.0,2109.945068359375,1.0,283.1649169921875,284.7819519042969,290.4638366699219,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,32416.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292904257774353,1.0,0.0,0.0,3.3517632484436035,3.3517837524414062,7.496179250665591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4293.87451171875,0.0,1201.3651123046875,1895.4371337890625,0.0,1849.125732421875,0.8303033113479614,1.0,0.0,3.0,1.0,0.0
12311460,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.8252947926521301,0.3760632276535034,0.3412900567054748,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8523337841033936,0.4176113307476043,0.398099273443222,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8358535170555115,0.3922116756439209,0.2765180468559265,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.7937717437744141,0.3336977660655975,0.319268137216568,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.7037837505340576,0.229189857840538,1.0481892824172974,285.5999755859375,285.8750915527344,293.4039611816406,287.45440673828125,293.4052124023437,297.2184143066406,285.6002502441406,1.0,0.5596066117286682,1.0,1.0,0.0,1.0,-2.861557483673096,2.86155104637146,6.576460236829007e-06,2.2070140838623047,0.8712806701660156,0.8712806701660156,0.0,163.4582061767578,173.0,22597.07421875,-0.0,2136.379150390625,1.0,283.16510009765625,284.7953491210937,290.4458312988281,291.9750061035156,293.1499938964844,293.1499938964844,283.1499938964844,31821.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281524538993835,1.0,0.0,0.0,3.310927629470825,3.310947895050049,7.314635581678886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4284.515625,0.0,1159.2811279296875,1895.4371337890625,0.0,1839.6114501953125,0.8230870962142944,1.0,0.0,3.0,1.0,0.0
12311520,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.8236919641494751,0.3759472966194153,0.3412343859672546,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.8510750532150269,0.4181921482086181,0.3987033665180206,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.8344839811325073,0.3924883306026459,0.2767496109008789,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.7925201654434204,0.3341445624828338,0.3197440207004547,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.7024716734886169,0.2293226271867752,1.0490304231643677,285.60308837890625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2167053222656,285.6033935546875,1.0,0.5606338381767273,1.0,1.0,0.0,1.0,-2.864079713821411,2.8640732765197754,6.588237738469616e-06,2.2090399265289307,0.8688530325889587,0.8688530325889587,0.0,164.89756774902344,161.0,22522.3046875,-0.0,2147.66455078125,1.0,283.16522216796875,284.80279541015625,290.43035888671875,291.9538269042969,293.1499938964844,293.1499938964844,283.1499938964844,31515.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268480062484741,1.0,0.0,0.0,3.284542322158813,3.284562110900879,7.198516982498404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.53173828125,0.0,1133.123046875,1895.4371337890625,0.0,1828.728759765625,0.8139132857322693,1.0,0.0,3.0,1.0,0.0
12311580,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.8241084814071655,0.3758533298969269,0.34112149477005,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.8519769310951233,0.4187749624252319,0.3992306292057037,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.8351650238037109,0.392778068780899,0.2769317328929901,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.7933966517448425,0.3345985114574432,0.3201487958431244,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.7030838131904602,0.2294690161943435,1.0495661497116089,285.61212158203125,285.95166015625,293.3422241210937,287.4293518066406,293.3433837890625,297.215087890625,285.6124572753906,1.0,0.5605140328407288,1.0,1.0,0.0,1.0,-2.8659284114837646,2.86592173576355,6.596899766009301e-06,2.210535287857056,0.8663023114204407,0.8663023114204407,0.0,164.53892517089844,161.0,22415.029296875,-0.0,2149.0390625,1.0,283.1654052734375,284.8175048828125,290.41552734375,291.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,30901.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253413796424866,1.0,0.0,0.0,3.24049973487854,3.240519046783448,7.006760824879166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4267.44873046875,0.0,1089.65087890625,1895.4371337890625,0.0,1816.19091796875,0.8060633540153503,1.0,0.0,3.0,1.0,0.0
12311640,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.8261058926582336,0.3757748305797577,0.3409793972969055,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.8545800447463989,0.4193568527698517,0.399708479642868,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.8374566435813904,0.3930767774581909,0.2770849466323852,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.795941174030304,0.335058331489563,0.3205090761184692,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7052052617073059,0.2296307682991027,1.0499224662780762,285.6159362792969,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21368408203125,285.6163024902344,1.0,0.5595302581787109,1.0,1.0,0.0,1.0,-2.867377996444702,2.8673715591430664,6.603719612030545e-06,2.2117180824279785,0.8634859323501587,0.8634859323501587,0.0,162.80210876464844,149.0,22331.296875,-0.0,2143.00048828125,1.0,283.1655578613281,284.8258361816406,290.4023132324219,291.9132080078125,293.1499938964844,293.1499938964844,283.1499938964844,30588.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238225340843201,1.0,0.0,0.0,3.211867570877075,3.211886644363404,6.883487913000863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4259.6630859375,0.0,1062.5401611328125,1895.4371337890625,0.0,1803.58642578125,0.7963193655014038,1.0,0.0,3.0,1.0,0.0
12311700,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.829365074634552,0.3757178783416748,0.3408102393150329,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8585749268531799,0.4199438691139221,0.4001438617706299,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.8410568833351135,0.3933902680873871,0.277213305234909,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.7998244166374207,0.3355289995670318,0.3208335638046264,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.7085314393043518,0.2298122644424438,1.050154447555542,285.6263122558594,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.21246337890625,285.626708984375,1.0,0.557892382144928,1.0,1.0,0.0,1.0,-2.8685216903686523,2.868515014648437,6.609120191569673e-06,2.2126593589782715,0.8605749011039734,0.8605749011039734,0.0,160.02670288085938,149.0,22219.072265625,-0.0,2131.35791015625,1.0,283.165771484375,284.8421325683594,290.3890380859375,291.8930053710937,293.1499938964844,293.1499938964844,283.1499938964844,29957.478515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221925258636475,1.0,0.0,0.0,3.165365219116211,3.165383815765381,6.685608582301938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4250.77685546875,0.0,1018.6640014648438,1895.4371337890625,0.0,1790.0989990234375,0.7879307866096497,1.0,0.0,3.0,1.0,0.0
12311760,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.8337250351905823,0.3756759464740753,0.3406327068805694,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8638084530830383,0.4205328226089477,0.4005552232265472,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8458200097084045,0.3937144875526428,0.2773305773735046,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8048597574234009,0.3360082805156708,0.3211391866207123,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7127832174301147,0.2300128489732742,1.050336241722107,285.63250732421875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2114562988281,285.6330261230469,1.0,0.5557630062103271,1.0,1.0,0.0,1.0,-2.869529962539673,2.869523286819458,6.613895038753981e-06,2.2134945392608643,0.8574374914169312,0.8574374914169312,0.0,156.458251953125,137.0,22140.125,-0.0,2115.597412109375,1.0,283.1659545898437,284.8533935546875,290.3768005371094,291.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,29607.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720585286617279,1.0,0.0,0.0,3.132615804672241,3.132633924484253,6.547983844029659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4243.43359375,0.0,989.0841064453124,1895.4371337890625,0.0,1776.8394775390625,0.7774657011032104,1.0,0.0,3.0,1.0,0.0
12311820,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.8390749096870422,0.3756505846977234,0.3404432535171509,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8701658248901367,0.4211253225803375,0.4009428918361664,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.851645290851593,0.3940506279468536,0.2774360775947571,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8107825517654419,0.3364970982074737,0.3214276134967804,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7177111506462097,0.2302329242229461,1.0504858493804932,285.6437683105469,286.0938720703125,293.2275390625,287.3808288574219,293.2286071777344,297.2106018066406,285.6444702148437,1.0,0.553260326385498,1.0,1.0,0.0,1.0,-2.8704216480255127,2.870414972305298,6.618129646085436e-06,2.2142374515533447,0.8542086482048035,0.8542086482048035,0.0,152.29788208007812,137.0,22025.2734375,-0.0,2096.732666015625,1.0,283.1661682128906,284.87078857421875,290.3643798828125,291.85546875,293.1499938964844,293.1499938964844,283.1499938964844,29024.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189152836799622,1.0,0.0,0.0,3.083673477172852,3.083691358566284,6.344977805383678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.09814453125,0.0,945.5662841796876,1895.4371337890625,0.0,1763.10595703125,0.7684423923492432,1.0,0.0,3.0,1.0,0.0
12311880,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8454090356826782,0.3756351172924042,0.3402530252933502,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.877617359161377,0.421716958284378,0.4013173878192901,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8585245013237,0.3943935930728912,0.2775377035140991,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.8173685669898987,0.336991935968399,0.3217083215713501,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7232663631439209,0.2304700911045074,1.0506423711776731,285.65057373046875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2099304199219,285.6509094238281,1.0,0.550476610660553,1.0,1.0,0.0,1.0,-2.871290922164917,2.871284484863281,6.62226148051559e-06,2.21496319770813,0.8507723808288574,0.8507723808288574,0.0,147.68630981445312,125.0,21925.46875,-0.0,2075.609375,1.0,283.1663513183594,284.8817749023437,290.3528137207031,291.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,28664.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172914147377014,1.0,0.0,0.0,3.0520031452178955,3.05202054977417,6.215316830093798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4226.81787109375,0.0,918.1840209960938,1895.4371337890625,0.0,1749.7938232421875,0.7577776908874512,1.0,0.0,3.0,1.0,0.0
12311940,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.852735161781311,0.3756320476531982,0.3400549292564392,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.8861291408538818,0.4223093688488006,0.4016745686531067,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8664533495903015,0.3947449624538421,0.277631551027298,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.8246334195137024,0.3374935686588287,0.3219785988330841,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.729462206363678,0.2307241857051849,1.0508018732070925,285.664306640625,286.1590270996094,293.17498779296875,287.35748291015625,293.1759948730469,297.2093505859375,285.6651916503906,1.0,0.5474774837493896,1.0,1.0,0.0,1.0,-2.872111558914185,2.8721048831939697,6.626167305512354e-06,2.215650081634521,0.8472908735275269,0.8472908735275269,0.0,142.74314880371094,125.0,21823.12109375,-0.0,2052.76806640625,1.0,283.1666259765625,284.90252685546875,290.3407592773437,291.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,28000.46484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156014442443848,1.0,0.0,0.0,3.000413656234741,3.0004305839538574,6.006971489114221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4218.11474609375,0.0,874.2328491210938,1895.4371337890625,0.0,1735.984375,0.7485042810440063,1.0,0.0,3.0,1.0,0.0
12312000,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.8611519932746887,0.3756365478038788,0.3398622572422027,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722412109375,0.8957414031028748,0.4228993356227875,0.4020255506038666,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.8755071759223938,0.3951011300086975,0.2777263224124908,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.8327248692512512,0.3379994928836822,0.3222477734088897,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.7364213466644287,0.230993315577507,1.050997257232666,285.6722412109375,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2088928222656,285.6729736328125,1.0,0.5443167090415955,1.0,1.0,0.0,1.0,-2.872974157333374,2.872967481613159,6.630270036112052e-06,2.216370105743408,0.8436083793640137,0.8436083793640137,0.0,137.54193115234375,113.0,21726.39453125,-0.0,2028.71875,1.0,283.16680908203125,284.9149780273437,290.32965087890625,291.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,27681.70703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713972270488739,1.0,0.0,0.0,2.9663803577423096,2.966396808624268,5.871472126273147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.60986328125,0.0,846.7223510742188,1895.4371337890625,0.0,1722.715576171875,0.7374032139778137,1.0,0.0,3.0,1.0,0.0
12312060,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.868230402469635,0.3744563162326813,0.3391253352165222,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9038467407226562,0.4222603440284729,0.4017852246761322,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.8831548094749451,0.3942476212978363,0.2773914933204651,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.8394712209701538,0.3372658193111419,0.3219254314899444,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.7420127987861633,0.2299939841032028,1.0483663082122805,285.6866455078125,286.2200012207031,293.1258239746094,287.3348388671875,293.12677001953125,297.1964416503906,285.68719482421875,1.0,0.5407393574714661,1.0,1.0,0.0,1.0,-2.867867946624756,2.867861270904541,6.607335762964794e-06,2.2127060890197754,0.8399010896682739,0.8399010896682739,0.0,133.03033447265625,113.0,21589.58984375,-0.0,1998.2120361328125,1.0,283.1671142578125,284.9360046386719,290.3177795410156,291.7831115722656,293.1499938964844,293.1499938964844,283.1499938964844,27018.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122371792793274,1.0,0.0,0.0,2.913511037826538,2.913527011871338,5.664044806508173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.00732421875,0.0,804.1328735351562,1895.4371337890625,0.0,1708.63232421875,0.7277069687843323,1.0,0.0,3.0,1.0,0.0
12312120,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900939941406,0.8752493262290955,0.3736328780651092,0.3381209373474121,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900939941406,0.9122329354286194,0.4219126999378204,0.4012034833431244,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900939941406,0.8906950950622559,0.3937165141105652,0.2768239080905914,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.8460884094238281,0.3368138074874878,0.3212471604347229,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.7473200559616089,0.2292419373989105,1.0438600778579712,285.6900939941406,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1869506835937,285.6904296875,1.0,0.5367395281791687,1.0,1.0,0.0,1.0,-2.8590457439422607,2.859039068222046,6.56671500109951e-06,2.20588493347168,0.8359188437461853,0.8359188437461853,0.0,128.57528686523438,101.0,21432.40625,-0.0,1962.0599365234373,1.0,283.1673278808594,284.9449157714844,290.3060913085937,291.7640686035156,293.1499938964844,293.1499938964844,283.1499938964844,26708.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104291319847107,1.0,0.0,0.0,2.8783979415893555,2.878413677215576,5.528343649530143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4190.4892578125,0.0,777.3953247070312,1895.4371337890625,0.0,1694.010009765625,0.7162781953811646,1.0,0.0,3.0,1.0,0.0
