time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.8844677209854126,0.3730677664279938,0.3373239636421203,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.9235513210296632,0.4217913448810577,0.4007965624332428,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.9004284143447876,0.3934321999549866,0.2764030694961548,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.854750394821167,0.3365911543369293,0.3207430243492126,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.7544472813606262,0.2287149578332901,1.04011070728302,285.70361328125,286.2773132324219,293.07958984375,287.3131408691406,293.0804748535156,297.1804504394531,285.7044372558594,1.0,0.5325843095779419,1.0,1.0,0.0,1.0,-2.8519766330718994,2.851970195770264,6.534214662679005e-06,2.200400114059448,0.8319470286369324,0.8319470286369324,0.0,123.5210418701172,101.0,21285.029296875,-0.0,1926.0263671875,1.0,283.16766357421875,284.9665222167969,290.292724609375,291.7406005859375,293.1499938964844,293.1499938964844,283.1499938964844,26036.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082662582397461,1.0,0.0,0.0,2.823436498641968,2.823451519012451,5.319237743606209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4179.40771484375,0.0,735.6689453125,1895.4371337890625,0.0,1676.589599609375,0.706199049949646,1.0,0.0,3.0,1.0,0.0
12312240,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8959172368049622,0.3726630806922912,0.3366978764533996,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.9375621676445008,0.4218219518661499,0.4005494117736816,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117004394531,0.9128757119178772,0.3933106064796448,0.276111364364624,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8656097054481506,0.3365294933319092,0.320403903722763,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71148681640625,0.7635433673858643,0.228360891342163,1.0371593236923218,285.71173095703125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1760559082031,285.7122497558594,1.0,0.5283612608909607,1.0,1.0,0.0,1.0,-2.84661865234375,2.8466122150421143,6.509658305731136e-06,2.196253776550293,0.8278017044067383,0.8278017044067383,0.0,118.03372192382812,89.0,21147.03515625,-0.0,1890.7884521484373,1.0,283.1679077148437,284.97998046875,290.28045654296875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,25695.255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059499621391296,1.0,0.0,0.0,2.785621404647827,2.7856361865997314,5.177707294024003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.95947265625,0.0,708.50927734375,1895.4371337890625,0.0,1658.0220947265625,0.6942406296730042,1.0,0.0,3.0,1.0,0.0
12312300,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.9097697138786316,0.3723632991313934,0.3361724317073822,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.9535092115402222,0.421956330537796,0.4004054069519043,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.9287174940109252,0.3932983875274658,0.2759012281894684,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8787209391593933,0.3365819752216339,0.320178210735321,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.7746589779853821,0.2281388938426971,1.0348204374313354,285.7280578613281,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.173095703125,285.7292175292969,1.0,0.5241109132766724,1.0,1.0,0.0,1.0,-2.8424770832061768,2.842470645904541,6.490733539976645e-06,2.1930599212646484,0.8236778378486633,0.8236778378486633,0.0,112.28455352783205,89.0,21011.5859375,-0.0,1856.3310546875,1.0,283.1682434082031,285.0041809082031,290.26824951171875,291.6983337402344,293.1499938964844,293.1499938964844,283.1499938964844,25028.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034443616867065,1.0,0.0,0.0,2.729902744293213,2.729917049407959,4.972647502654581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.5693359375,0.0,668.8026123046875,1895.4371337890625,0.0,1638.0408935546875,0.6838679313659668,1.0,0.0,3.0,1.0,0.0
12312360,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.9275216460227966,0.3721324503421783,0.3357219696044922,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.9705736041069032,0.4221608936786651,0.4003390967845917,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.9471439719200134,0.3933593332767486,0.2757517397403717,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.8942849636077881,0.3367154896259308,0.3200396597385406,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.7879791259765625,0.2280183434486389,1.032977819442749,285.73992919921875,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17120361328125,285.7410583496094,1.0,0.519861102104187,1.0,1.0,0.0,1.0,-2.8392934799194336,2.839287042617798,6.476230282714823e-06,2.1906161308288574,0.8194257616996765,0.8194257616996765,0.0,106.37142181396484,77.0,20895.294921875,-0.0,1822.6787109375,1.0,283.16851806640625,285.02178955078125,290.2576904296875,291.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,24658.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009429931640625,1.0,0.0,0.0,2.6897969245910645,2.6898109912872314,4.827612087865418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4151.4384765625,0.0,641.7394409179688,1895.4371337890625,0.0,1618.2030029296875,0.6716121435165405,1.0,0.0,3.0,1.0,0.0
12312420,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.9482703804969788,0.3719527721405029,0.3353150188922882,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.9878076314926147,0.4224156439304352,0.4003201127052307,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.9669860601425172,0.3934727609157562,0.2756387293338775,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.913028359413147,0.3369089066982269,0.31995889544487,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.8036764860153198,0.2279762178659439,1.0315021276474,285.75909423828125,286.3818054199219,292.99530029296875,287.2725524902344,292.99609375,297.1700744628906,285.7604064941406,1.0,0.515622615814209,1.0,1.0,0.0,1.0,-2.8367738723754883,2.8367674350738525,6.464782472903607e-06,2.1886911392211914,0.815217137336731,0.815217137336731,0.0,100.37174987792967,77.0,20756.208984375,-0.0,1789.713134765625,1.0,283.1689147949219,285.048095703125,290.2473449707031,291.6607360839844,293.1499938964844,293.1499938964844,283.1499938964844,24003.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983898282051086,1.0,0.0,0.0,2.6340928077697754,2.634106159210205,4.629727925475891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4141.77001953125,0.0,604.6124877929688,1895.4371337890625,0.0,1598.0693359375,0.6609818339347839,1.0,0.0,3.0,1.0,0.0
12312480,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.9671480059623718,0.3717939257621765,0.3349807858467102,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.9990000128746032,0.4227708280086517,0.3969883918762207,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.984076976776123,0.3936082422733307,0.2755823731422424,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721862792969,0.9333153367042542,0.33713299036026,0.3199611604213714,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.8185243010520935,0.2279825508594513,1.0304971933364868,285.77227783203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.16949462890625,285.77294921875,1.0,0.5111854076385498,1.0,1.0,0.0,1.0,-2.830213785171509,2.830207347869873,6.436091553041479e-06,2.1841635704040527,0.810886800289154,0.810886800289154,0.0,95.07930755615234,95.0,20624.126953125,-0.0,1754.54638671875,1.0,283.169189453125,285.06622314453125,290.2384033203125,291.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,23643.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959495544433594,1.0,0.0,0.0,2.594085693359375,2.5940988063812256,4.490161416015326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4133.7353515625,0.0,579.412841796875,1895.4371337890625,0.0,1578.9354248046875,0.6485906839370728,1.0,0.0,3.0,1.0,0.0
12312540,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.9704050421714784,0.3716406226158142,0.3348019123077392,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.9990000128746032,0.4237067699432373,0.3927371203899383,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.987123429775238,0.3937529623508453,0.2756491601467132,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.9374150633811952,0.3373770713806152,0.3201405704021454,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.8212741613388062,0.2280255258083343,1.0304136276245115,285.7908020019531,286.4292297363281,292.9570617675781,287.25372314453125,292.95782470703125,297.1708068847656,285.7922668457031,1.0,0.5105289816856384,1.0,1.0,0.0,1.0,-2.825961112976074,2.8259546756744385,6.415564712369815e-06,2.180335283279419,0.806579053401947,0.806579053401947,0.0,93.99542236328124,95.0,20466.515625,-0.0,1742.2469482421875,1.0,283.16961669921875,285.09344482421875,290.228515625,291.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,22975.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693411648273468,1.0,0.0,0.0,2.536926984786988,2.5369393825531006,4.2944668621203174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4123.14892578125,0.0,543.833984375,1895.4371337890625,0.0,1559.1519775390625,0.6377964019775391,1.0,0.0,3.0,1.0,0.0
12312600,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.9684039950370787,0.3715080916881561,0.3346951901912689,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80908203125,0.9990000128746032,0.4245533943176269,0.3951001763343811,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090515136719,0.9856010675430298,0.3939204216003418,0.2757736146450043,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089294433594,0.935545802116394,0.3376491665840149,0.3204051256179809,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085021972656,0.8198304176330566,0.2281119525432586,1.0308047533035278,285.80908203125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1723022460937,285.8106384277344,1.0,0.511664628982544,1.0,1.0,0.0,1.0,-2.829597234725952,2.8295907974243164,6.431853762478568e-06,2.1830356121063232,0.8022511005401611,0.8022511005401611,0.0,94.62403106689452,113.0,20381.111328125,-0.0,1750.86572265625,1.0,283.1699523925781,285.1170349121094,290.2196960449219,291.6093139648437,293.1499938964844,293.1499938964844,283.1499938964844,22601.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909087300300598,1.0,0.0,0.0,2.4959232807159424,2.495935440063477,4.156768511620612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4116.73876953125,0.0,519.7423706054688,1895.4371337890625,0.0,1539.7581787109375,0.6251886487007141,1.0,0.0,3.0,1.0,0.0
12312660,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385009765625,0.9623751044273376,0.3714032471179962,0.3346437513828277,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8386535644531,0.9990000128746032,0.4248691499233246,0.4017110466957092,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.9805598258972168,0.3941129744052887,0.2759414315223694,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.9292513132095336,0.3379441797733307,0.3207310140132904,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8152632713317871,0.2282313853502273,1.0315505266189575,285.8386535644531,286.4735717773437,292.9213256835937,287.23590087890625,292.9219970703125,297.1724548339844,285.8410949707031,1.0,0.5143768191337585,1.0,1.0,0.0,1.0,-2.838935136795044,2.838928461074829,6.474369911302347e-06,2.190237522125244,0.7980937361717224,0.7980937361717224,0.0,96.53820037841795,113.0,20306.013671875,-0.0,1774.548095703125,1.0,283.1703796386719,285.15338134765625,290.21160888671875,291.5940856933594,293.1499938964844,293.1499938964844,283.1499938964844,21930.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885116100311279,1.0,0.0,0.0,2.43880581855774,2.4388175010681152,3.968695807543554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4109.94775390625,0.0,486.6297302246094,1895.4371337890625,0.0,1521.295166015625,0.6143266558647156,1.0,0.0,3.0,1.0,0.0
12312720,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9461402893066406,0.3712872266769409,0.3347117006778717,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.988293468952179,0.4248350858688354,0.402740865945816,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.966278612613678,0.3942938148975372,0.2761998772621155,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.9128795266151428,0.3382239043712616,0.3211751282215118,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.802883505821228,0.2283428907394409,1.0328880548477173,285.8609313964844,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1712951660156,285.86248779296875,1.0,0.5178819894790649,1.0,1.0,0.0,1.0,-2.8427436351776123,2.842737197875977,6.492152806458762e-06,2.19335675239563,0.7938884496688843,0.7938884496688843,0.0,100.99964141845705,131.0,20215.048828125,-0.0,1802.0601806640625,1.0,283.1707458496094,285.1796875,290.2057189941406,291.5840759277344,293.1499938964844,293.1499938964844,283.1499938964844,21557.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864669322967529,1.0,0.0,0.0,2.398702621459961,2.398714065551758,3.839248279291496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4105.04443359375,0.0,464.6976318359375,1895.4371337890625,0.0,1505.6331787109375,0.6018171310424805,1.0,0.0,3.0,1.0,0.0
12312780,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.926420509815216,0.3711622655391693,0.3348070383071899,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.9725189805030824,0.424894630908966,0.4029714167118072,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9479638934135436,0.3944668173789978,0.2764810919761657,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8957290053367615,0.3384929597377777,0.3216488063335418,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7882664203643799,0.2284514904022216,1.0344065427780151,285.89208984375,286.5149841308594,292.887939453125,287.21905517578125,292.8885803222656,297.17047119140625,285.8944396972656,1.0,0.5220468640327454,1.0,1.0,0.0,1.0,-2.8458733558654785,2.8458669185638428,6.506683803308988e-06,2.195874691009521,0.7898435592651367,0.7898435592651367,0.0,106.66154479980467,131.0,20111.16796875,-0.0,1834.4227294921875,1.0,283.1712341308594,285.2185363769531,290.1987609863281,291.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,20867.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845195889472961,1.0,0.0,0.0,2.339956045150757,2.3399670124053955,3.653497344657808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4097.6728515625,0.0,433.0796203613281,1895.4371337890625,0.0,1490.7918701171875,0.5908289551734924,1.0,0.0,3.0,1.0,0.0
12312840,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.9070207476615906,0.3710275292396545,0.3349314332008362,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.954424262046814,0.4250324368476867,0.4033175110816955,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.928212344646454,0.3946315050125122,0.2767846286296844,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8791813850402832,0.3387512266635895,0.322148323059082,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.7737735509872437,0.2285581678152084,1.0360766649246216,285.912353515625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1699523925781,285.9138488769531,1.0,0.5267351865768433,1.0,1.0,0.0,1.0,-2.8494107723236084,2.8494043350219727,6.52297740089125e-06,2.198652982711792,0.7857065200805664,0.7857065200805664,0.0,113.10107421875,149.0,20002.927734375,-0.0,1871.28515625,1.0,283.17156982421875,285.2425842285156,290.1925964355469,291.5597229003906,293.1499938964844,293.1499938964844,283.1499938964844,20508.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827622056007385,1.0,0.0,0.0,2.3019187450408936,2.301929473876953,3.535683390509803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4091.534912109375,0.0,413.7830810546875,1895.4371337890625,0.0,1477.4619140625,0.5814248919487,1.0,0.0,3.0,1.0,0.0
12312900,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8900012373924255,0.3708684742450714,0.3350580334663391,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.9352153539657592,0.4252025485038757,0.4037351012229919,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.909190595149994,0.3947744071483612,0.2770921885967254,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.8634772300720215,0.3389877676963806,0.3226535320281982,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.7600765824317932,0.2286543548107147,1.0378249883651731,285.9369506835937,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16949462890625,285.9387512207031,1.0,0.5318142175674438,1.0,1.0,0.0,1.0,-2.853142738342285,2.8531363010406494,6.540194135595812e-06,2.2015862464904785,0.7816554307937622,0.7816554307937622,0.0,120.18109130859376,149.0,19947.462890625,-0.0,1911.66552734375,1.0,283.1719970703125,285.2727355957031,290.1860046386719,291.5475158691406,293.1499938964844,293.1499938964844,283.1499938964844,20154.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811081171035767,1.0,0.0,0.0,2.263169050216675,2.263179540634156,3.417648599679524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4087.301025390625,0.0,394.7711791992188,1895.4371337890625,0.0,1464.9713134765625,0.5729507207870483,1.0,0.0,3.0,1.0,0.0
12312960,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.8741388320922852,0.3706890940666199,0.3351863920688629,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.9165289402008056,0.4253851473331451,0.4041959941387176,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.8928518891334534,0.3948978185653686,0.2774018347263336,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.849047064781189,0.3392032980918884,0.323160171508789,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.74753338098526,0.2287400364875793,1.0396265983581543,285.9579467773437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.16900634765625,285.9595642089844,1.0,0.5371901392936707,1.0,1.0,0.0,1.0,-2.8569977283477783,2.8569910526275635,6.5580020418565255e-06,2.2046163082122803,0.7775933742523193,0.7775933742523193,0.0,127.77672576904295,167.0,19877.916015625,-0.0,1954.8612060546875,1.0,283.1723327636719,285.2980651855469,290.1796875,291.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,19895.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795792579650879,1.0,0.0,0.0,2.229832649230957,2.22984266281128,3.317705932204263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4082.87451171875,0.0,379.0918273925781,1895.4371337890625,0.0,1453.474365234375,0.565375804901123,1.0,0.0,3.0,1.0,0.0
12313020,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.8596631288528442,0.3704801499843597,0.3353069424629211,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9003108143806458,0.4255571961402893,0.4046717882156372,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.8779364824295044,0.3949935436248779,0.2777064442634582,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.8360100388526917,0.3393916487693786,0.3236595690250397,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.7362189888954163,0.2288099527359008,1.041441798210144,285.9750671386719,286.58941650390625,292.827880859375,287.1883544921875,292.8284606933594,297.1684265136719,285.97625732421875,1.0,0.5427595973014832,1.0,1.0,0.0,1.0,-2.8608627319335938,2.860856056213379,6.575885436177487e-06,2.207656145095825,0.7734953165054321,0.7734953165054321,0.0,135.75538635253906,167.0,19801.19921875,-0.0,2000.05712890625,1.0,283.172607421875,285.3184509277344,290.1738586425781,291.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,19706.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782060265541077,1.0,0.0,0.0,2.2016820907592773,2.2016918659210205,3.2344658507099666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4078.3369140625,0.0,366.3128356933594,1895.4371337890625,0.0,1443.187744140625,0.5586968064308167,1.0,0.0,3.0,1.0,0.0
12313080,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.846617579460144,0.3702422380447387,0.3354115486145019,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.886123538017273,0.425710529088974,0.4051448106765747,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8643510937690735,0.3950615525245666,0.2779998779296875,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8241420388221741,0.339552491903305,0.3241446018218994,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7259043455123901,0.2288629710674286,1.0432382822036743,285.99298095703125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1676940917969,285.9946594238281,1.0,0.548454761505127,1.0,1.0,0.0,1.0,-2.864651918411255,2.86464524269104,6.593446414626669e-06,2.210638523101806,0.7694125771522522,0.7694125771522522,0.0,144.03150939941406,170.0,19752.74609375,-0.0,2046.7012939453125,1.0,283.17291259765625,285.3405456542969,290.1679992675781,291.5173645019531,293.1499938964844,293.1499938964844,283.1499938964844,19554.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769436001777649,1.0,0.0,0.0,2.172827243804932,2.172837018966675,3.1502412412010017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4073.966552734375,0.0,353.7066955566406,1895.4371337890625,0.0,1433.7650146484375,0.5524932742118835,1.0,0.0,3.0,1.0,0.0
12313140,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.8380523324012756,0.3699897527694702,0.3354159891605377,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.8767508268356323,0.4258502423763275,0.4055178761482239,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8554706573486328,0.3951132297515869,0.2782151401042938,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.8161733150482178,0.3396933674812317,0.3245216608047485,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.718934178352356,0.2289047986268997,1.044565200805664,286.0082702636719,286.6226806640625,292.8010559082031,287.17449951171875,292.80157470703125,297.1668701171875,286.0092468261719,1.0,0.5523164868354797,1.0,1.0,0.0,1.0,-2.867415189743042,2.867408514022827,6.606360329897143e-06,2.212855100631714,0.7653108835220337,0.7653108835220337,0.0,150.10073852539062,170.0,19678.6796875,-0.0,2080.95703125,1.0,283.1731872558594,285.35858154296875,290.16217041015625,291.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,19446.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757547855377197,1.0,0.0,0.0,2.148532629013061,2.1485421657562256,3.080188264448225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.6513671875,0.0,343.4138488769531,1895.4371337890625,0.0,1424.92138671875,0.5467985272407532,1.0,0.0,3.0,1.0,0.0
12313200,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.8316220045089722,0.3697196245193481,0.3353625833988189,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.8697587847709656,0.4259707331657409,0.4058297276496887,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.8488786816596985,0.3951463401317596,0.278384655714035,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8099939227104187,0.3398145139217376,0.3248346745967865,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.7134922742843628,0.2289382666349411,1.0456331968307495,286.02105712890625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.166015625,286.02215576171875,1.0,0.5555463433265686,1.0,1.0,0.0,1.0,-2.8695905208587646,2.86958384513855,6.616522568947403e-06,2.2145941257476807,0.7611656785011292,0.7611656785011292,0.0,154.9961395263672,158.0,19609.25,-0.0,2108.5458984375,1.0,283.1734313964844,285.3745422363281,290.1566467285156,291.49957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19384.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746765375137329,1.0,0.0,0.0,2.1251332759857178,2.125142812728882,3.013462333001371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4064.764404296875,0.0,333.8818359375,1895.4371337890625,0.0,1416.925048828125,0.5415952205657959,1.0,0.0,3.0,1.0,0.0
12313260,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.8294078707695007,0.369456946849823,0.3351835310459137,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.8675439953804016,0.4260887205600738,0.406004399061203,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.8467609286308289,0.3951795399188995,0.2784537971019745,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.8079800605773926,0.3399316966533661,0.3250096142292022,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.7116828560829163,0.2289756685495376,1.0460904836654663,286.0376281738281,286.65350341796875,292.7762145996094,287.16168212890625,292.77667236328125,297.1652526855469,286.0386047363281,1.0,0.5563395619392395,1.0,1.0,0.0,1.0,-2.870431423187256,2.87042498588562,6.620581643801415e-06,2.2153241634368896,0.7570770382881165,0.7570770382881165,0.0,156.66282653808594,158.0,19551.91796875,-0.0,2118.114990234375,1.0,283.1737365722656,285.394775390625,290.1502990722656,291.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,19289.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735396981239319,1.0,0.0,0.0,2.1007370948791504,2.100746393203736,2.944671280147304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4060.842041015625,0.0,324.00897216796875,1895.4371337890625,0.0,1408.5198974609375,0.5364242792129517,1.0,0.0,3.0,1.0,0.0
12313320,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.8296366333961487,0.3692052662372589,0.3349425494670868,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8680806756019592,0.4262053072452545,0.40610271692276,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.8472112417221069,0.3952162861824035,0.2784691452980041,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.8084954023361206,0.3400506377220154,0.3251083195209503,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.7120981812477112,0.2290253490209579,1.0462244749069214,286.0491943359375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16461181640625,286.0503845214844,1.0,0.5560253858566284,1.0,1.0,0.0,1.0,-2.8705592155456543,2.8705527782440186,6.6212901401740965e-06,2.2154760360717773,0.7529205083847046,0.7529205083847046,0.0,156.34239196777344,146.0,19484.806640625,-0.0,2116.7607421875,1.0,283.1739501953125,285.40966796875,290.1443176269531,291.4791564941406,293.1499938964844,293.1499938964844,283.1499938964844,19241.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724149584770203,1.0,0.0,0.0,2.07869029045105,2.078699350357056,2.8831880172219826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4055.698974609375,0.0,315.4280700683594,1895.4371337890625,0.0,1400.231201171875,0.5315648317337036,1.0,0.0,3.0,1.0,0.0
12313380,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.831585705280304,0.3689715266227722,0.3346614837646484,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.8705565333366394,0.4263236224651336,0.4061455130577087,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.8494740128517151,0.3952629268169403,0.2784481644630432,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629577636719,0.8107766509056091,0.3401773571968078,0.325156420469284,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06268310546875,0.7140725255012512,0.2290932238101959,1.0461673736572266,286.06304931640625,286.6819763183594,292.75323486328125,287.1498413085937,292.7536926269531,297.1641845703125,286.0638732910156,1.0,0.5548316240310669,1.0,1.0,0.0,1.0,-2.8702375888824463,2.8702309131622314,6.619908617722103e-06,2.215273857116699,0.7487958073616028,0.7487958073616028,0.0,154.63766479492188,146.0,19410.25390625,-0.0,2107.874755859375,1.0,283.1742248535156,285.4267578125,290.1379699707031,291.4685974121094,293.1499938964844,293.1499938964844,283.1499938964844,19192.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671198844909668,1.0,0.0,0.0,2.056610107421875,2.056619167327881,2.822262104018592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4051.205810546875,0.0,306.98907470703125,1895.4371337890625,0.0,1391.2984619140625,0.5267557501792908,1.0,0.0,3.0,1.0,0.0
12313440,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.8349224328994751,0.3687464892864227,0.3343553841114044,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.8746070265769958,0.4264390170574188,0.4061485528945923,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.853215754032135,0.3953125774860382,0.2784027755260467,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8144078850746155,0.340307354927063,0.3251703083515167,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727233886719,0.7172343730926514,0.2291761338710785,1.045996069908142,286.07305908203125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1639404296875,286.073974609375,1.0,0.5529815554618835,1.0,1.0,0.0,1.0,-2.8696303367614746,2.86962366104126,6.617202870984329e-06,2.2148475646972656,0.7446125745773315,0.7446125745773315,0.0,151.8964080810547,134.0,19333.470703125,-0.0,2093.439697265625,1.0,283.1744384765625,285.4397277832031,290.1322326660156,291.458984375,293.1499938964844,293.1499938964844,283.1499938964844,19181.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699795126914978,1.0,0.0,0.0,2.0363035202026367,2.0363123416900635,2.766803959275421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4045.8935546875,0.0,299.5126342773437,1895.4371337890625,0.0,1382.372802734375,0.5222384333610535,1.0,0.0,3.0,1.0,0.0
12313500,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.8394713401794434,0.3685403764247894,0.3340301811695099,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.8800352215766907,0.4265608191490173,0.4061205685138702,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8582648634910583,0.3953737020492553,0.2783382534980774,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.8191388845443726,0.3404471278190613,0.325158029794693,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.7213550209999084,0.2292778193950653,1.045749545097351,286.0871887207031,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16387939453125,286.0880432128906,1.0,0.5506269931793213,1.0,1.0,0.0,1.0,-2.8688173294067383,2.8688106536865234,6.613539426325588e-06,2.2142584323883057,0.7404875159263611,0.7404875159263611,0.0,148.3632049560547,134.0,19269.2265625,-0.0,2074.79345703125,1.0,283.1747436523437,285.45733642578125,290.1261901855469,291.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,19139.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686527132987976,1.0,0.0,0.0,2.0145225524902344,2.014531373977661,2.707931798795471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.548095703125,0.0,291.51812744140625,1895.4371337890625,0.0,1372.696533203125,0.5176579356193542,1.0,0.0,3.0,1.0,0.0
12313560,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.099609375,0.8452114462852478,0.3683536052703857,0.3337009847164154,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.8867910504341125,0.4266913831233978,0.4060766100883484,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0996398925781,0.864597499370575,0.3954476714134216,0.2782652676105499,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.8248974680900574,0.3405980169773102,0.3251322507858276,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.7263641953468323,0.2293994277715683,1.0454784631729126,286.09967041015625,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1640014648437,286.1005859375,1.0,0.5478730797767639,1.0,1.0,0.0,1.0,-2.867924451828003,2.867917776107788,6.609503088839119e-06,2.2136051654815674,0.7363511323928833,0.7363511323928833,0.0,144.19482421875,122.0,19199.212890625,-0.0,2052.918212890625,1.0,283.17498779296875,285.4730834960937,290.12060546875,291.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,19114.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672747731208801,1.0,0.0,0.0,1.9935420751571653,1.9935506582260127,2.6518208073866845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.824462890625,0.0,284.0204467773437,1895.4371337890625,0.0,1362.6868896484375,0.513152539730072,1.0,0.0,3.0,1.0,0.0
12313620,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.8520585298538208,0.3681809306144714,0.333368718624115,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.8947319984436035,0.4268299341201782,0.4060222506523132,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.8721089959144592,0.3955321609973907,0.2781867384910583,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.83159339427948,0.3407582640647888,0.325097918510437,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.7321791052818298,0.2295378893613815,1.0452029705047607,286.1131591796875,286.7323608398437,292.71258544921875,287.1292419433594,292.7129821777344,297.164306640625,286.1142883300781,1.0,0.5448396801948547,1.0,1.0,0.0,1.0,-2.866993188858032,2.8669865131378174,6.6052889451384544e-06,2.212921142578125,0.7322404384613037,0.7322404384613037,0.0,139.58883666992188,122.0,19136.5703125,-0.0,2028.8538818359373,1.0,283.1752624511719,285.49005126953125,290.11529541015625,291.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,19083.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658494472503662,1.0,0.0,0.0,1.9723742008209229,1.972382664680481,2.595804744487396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4032.425048828125,0.0,276.5794372558594,1895.4371337890625,0.0,1352.3758544921875,0.5086860060691833,1.0,0.0,3.0,1.0,0.0
12313680,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8600329756736755,0.3680155277252197,0.3330349028110504,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9038166403770448,0.4269729256629944,0.4059619307518005,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.8807888627052307,0.3956223130226135,0.2781051099300384,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.123779296875,0.8392726182937622,0.3409238755702972,0.3250585496425628,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.7388412356376648,0.2296891510486602,1.0449353456497192,286.1238708496094,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16473388671875,286.12469482421875,1.0,0.5416010618209839,1.0,1.0,0.0,1.0,-2.866052389144897,2.8660457134246826,6.601031600439455e-06,2.212229490280152,0.7281028628349304,0.7281028628349304,0.0,134.66688537597656,110.0,19052.466796875,-0.0,2003.2452392578125,1.0,283.1755065917969,285.5033874511719,290.1107177734375,291.4197692871094,293.1499938964844,293.1499938964844,283.1499938964844,19089.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644413471221924,1.0,0.0,0.0,1.952970623970032,1.9529790878295896,2.5449824647694186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4027.545166015625,0.0,270.0139465332031,1895.4371337890625,0.0,1342.23193359375,0.504383385181427,1.0,0.0,3.0,1.0,0.0
12313740,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8692302703857422,0.3678617775440216,0.3326991200447082,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.9147534966468812,0.4271226823329925,0.405896246433258,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.8906930685043335,0.395721971988678,0.2780207693576813,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.8480771780014038,0.3410966992378235,0.3250146210193634,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.7464811205863953,0.2298541069030761,1.0446786880493164,286.1375427246094,286.7545471191406,292.6947326660156,287.1204833984375,292.695068359375,297.165283203125,286.1382751464844,1.0,0.5381985902786255,1.0,1.0,0.0,1.0,-2.86510705947876,2.865100383758545,6.596752427867614e-06,2.211533308029175,0.7240205407142639,0.7240205407142639,0.0,129.4998321533203,110.0,18970.65234375,-0.0,1976.4486083984373,1.0,283.17578125,285.5201721191406,290.106201171875,291.4107360839844,293.1499938964844,293.1499938964844,283.1499938964844,19139.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629986763000488,1.0,0.0,0.0,1.9311050176620483,1.931113362312317,2.488313839421608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4022.7412109375,0.0,262.926513671875,1895.4371337890625,0.0,1331.8841552734375,0.4998921751976013,1.0,0.0,3.0,1.0,0.0
12313800,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.879783034324646,0.3677177429199219,0.3323669135570526,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.92777281999588,0.4272773265838623,0.4058293998241424,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.9019044637680054,0.3958300054073334,0.2779378592967987,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8582006692886353,0.3412756323814392,0.3249701261520386,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.7552779316902161,0.2300314158201217,1.044447422027588,286.1495666503906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1659240722656,286.1503601074219,1.0,0.5346686840057373,1.0,1.0,0.0,1.0,-2.864196300506592,2.864189863204956,6.592633781110635e-06,2.2108638286590576,0.7199358344078064,0.7199358344078064,0.0,124.14166259765624,98.0,18911.087890625,-0.0,1948.7919921875,1.0,283.176025390625,285.5351257324219,290.10223388671875,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,19072.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615747809410095,1.0,0.0,0.0,1.912991285324097,1.912999510765076,2.4418523025815375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4018.973388671875,0.0,256.7345275878906,1895.4371337890625,0.0,1321.715087890625,0.4958640933036804,1.0,0.0,3.0,1.0,0.0
12313860,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8918375968933105,0.3675881624221802,0.3320384919643402,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.9424424171447754,0.4274404942989349,0.40576171875,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.9152803421020508,0.395950585603714,0.2778568863868713,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.8698639273643494,0.3414642512798309,0.3249261975288391,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.7654370069503784,0.2302221804857254,1.0442432165145874,286.1645202636719,286.7748413085937,292.6783752441406,287.1127014160156,292.6786804199219,297.16668701171875,286.16571044921875,1.0,0.5310364961624146,1.0,1.0,0.0,1.0,-2.8633246421813965,2.8633179664611816,6.588693850062555e-06,2.210223436355591,0.715917706489563,0.715917706489563,0.0,118.63455200195312,98.0,18857.18359375,-0.0,1920.4886474609373,1.0,283.17633056640625,285.5535583496094,290.0982666015625,291.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,19051.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660121500492096,1.0,0.0,0.0,1.892066478729248,1.8920745849609373,2.388725022228755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4015.07373046875,0.0,249.9300842285156,1895.4371337890625,0.0,1311.38232421875,0.4915934801101684,1.0,0.0,3.0,1.0,0.0
12313920,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766052246094,0.9056158661842346,0.3674718737602234,0.3317201435565948,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766662597656,0.9582436084747314,0.4276120960712433,0.4056991040706634,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.9314367771148682,0.3960833549499511,0.2777824699878692,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17657470703125,0.8833172917366028,0.3416629135608673,0.3248882889747619,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17633056640625,0.7771909236907959,0.2304254621267318,1.044079303741455,286.1766357421875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1675109863281,286.1774597167969,1.0,0.5273274779319763,1.0,1.0,0.0,1.0,-2.862534761428833,2.862528085708618,6.585131814063061e-06,2.209646463394165,0.7118956446647644,0.7118956446647644,0.0,113.01190948486328,86.0,18775.859375,-0.0,1891.7694091796875,1.0,283.17657470703125,285.5682067871094,290.09490966796875,291.38690185546875,293.1499938964844,293.1499938964844,283.1499938964844,19049.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586906909942627,1.0,0.0,0.0,1.8732998371124268,1.873307943344116,2.341574685260639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4010.85302734375,0.0,244.0047912597656,1895.4371337890625,0.0,1301.2552490234375,0.4874651730060577,1.0,0.0,3.0,1.0,0.0
12313980,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.9227617979049684,0.3673676550388336,0.3314073979854584,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.192138671875,0.9745596051216124,0.4277915060520172,0.4056386053562164,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.9495402574539183,0.3962274193763733,0.2777120471000671,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.8987993001937866,0.3418710827827453,0.3248545229434967,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.7907636165618896,0.230639711022377,1.043946623802185,286.192138671875,286.7933959960937,292.66339111328125,287.10595703125,292.6636962890625,297.1684265136719,286.1933898925781,1.0,0.5235572457313538,1.0,1.0,0.0,1.0,-2.861801147460937,2.8617944717407227,6.581830803042976e-06,2.209113121032715,0.707952082157135,0.707952082157135,0.0,107.30510711669922,86.0,18719.875,-0.0,1862.7451171875,1.0,283.1768798828125,285.58709716796875,290.091552734375,291.3787841796875,293.1499938964844,293.1499938964844,283.1499938964844,19038.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572486758232117,1.0,0.0,0.0,1.8524632453918457,1.8524712324142456,2.289773988195521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4007.056396484375,0.0,237.5127716064453,1895.4371337890625,0.0,1291.0948486328125,0.4832566678524017,1.0,0.0,3.0,1.0,0.0
