time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314040,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9430973529815674,0.3672771453857422,0.3311059772968292,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.99076646566391,0.4279806911945343,0.4055855870246887,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9686903357505798,0.3963845372200012,0.2776496112346649,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.9176151752471924,0.3420904278755188,0.3248293101787567,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.806414783000946,0.2308652102947235,1.0438554286956787,286.20477294921875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.16943359375,286.2055969238281,1.0,0.519740879535675,1.0,1.0,0.0,1.0,-2.8611602783203125,2.8611536026000977,6.578955890290672e-06,2.208651304244995,0.7040122747421265,0.7040122747421265,0.0,101.53064727783205,89.0,18642.1875,-0.0,1833.5518798828125,1.0,283.1771545410156,285.6021423339844,290.0887756347656,291.3724975585937,293.1499938964844,293.1499938964844,283.1499938964844,19026.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558331251144409,1.0,0.0,0.0,1.8342794179916384,1.8342872858047483,2.245041628157196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4003.180419921875,0.0,231.9379730224609,1895.4371337890625,0.0,1281.166259765625,0.4792469441890716,1.0,0.0,3.0,1.0,0.0
12314100,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.955759048461914,0.367194801568985,0.3309026062488556,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9990000128746032,0.4281873106956482,0.4049777686595917,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.9799230098724364,0.3965505957603454,0.2776636481285095,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.9308902025222778,0.3423176109790802,0.3249067962169647,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.816257119178772,0.2310976982116699,1.044252634048462,286.2211608886719,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1704406738281,286.2224426269531,1.0,0.517787516117096,1.0,1.0,0.0,1.0,-2.860849618911743,2.8608431816101074,6.577706699317787e-06,2.208492040634156,0.7001659274101257,0.7001659274101257,0.0,98.16461944580078,89.0,18593.966796875,-0.0,1816.591064453125,1.0,283.1774597167969,285.6217956542969,290.0859680175781,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18995.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544085741043091,1.0,0.0,0.0,1.8142497539520264,1.8142573833465576,2.196279069721641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.894287109375,0.0,225.846435546875,1895.4371337890625,0.0,1271.22021484375,0.4751865267753601,1.0,0.0,3.0,1.0,0.0
12314160,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.9603485465049744,0.3670960068702698,0.3307777941226959,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.9990000128746032,0.4286999702453613,0.4002177119255066,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.9839943051338196,0.3967037200927734,0.2777401506900787,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9361161589622498,0.3425315618515014,0.3250674605369568,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8200461864471436,0.2313142120838165,1.0450327396392822,286.2340393066406,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1715393066406,286.23486328125,1.0,0.5162973403930664,1.0,1.0,0.0,1.0,-2.8561131954193115,2.8561065196990967,6.556108473887434e-06,2.204909563064575,0.6963262557983398,0.6963262557983398,0.0,96.7782974243164,107.0,18506.482421875,-0.0,1802.4525146484373,1.0,283.177734375,285.6376953125,290.0834350585937,291.3583984375,293.1499938964844,293.1499938964844,283.1499938964844,18982.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529760956764221,1.0,0.0,0.0,1.7952338457107544,1.7952414751052856,2.150480185036941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3995.772216796875,0.0,220.2255096435547,1895.4371337890625,0.0,1261.265625,0.4711691737174988,1.0,0.0,3.0,1.0,0.0
12314220,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481689453125,0.958790361881256,0.3670060038566589,0.3307058811187744,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.9990000128746032,0.4293418228626251,0.4019912183284759,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24822998046875,0.9828676581382751,0.396869957447052,0.2778606116771698,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.9347630739212036,0.3427601456642151,0.325288861989975,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.8191701173782349,0.2315437793731689,1.0460952520370483,286.2482604980469,286.82574462890625,292.6372985839844,287.0954895019531,292.6375427246094,297.17291259765625,286.2496643066406,1.0,0.5175507664680481,1.0,1.0,0.0,1.0,-2.8598408699035645,2.8598341941833496,6.572691745532211e-06,2.2075436115264893,0.6925413012504578,0.6925413012504578,0.0,97.28776550292967,107.0,18453.55078125,-0.0,1810.7864990234373,1.0,283.1780090332031,285.6546630859375,290.0810546875,291.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,18971.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515209674835205,1.0,0.0,0.0,1.7769969701766968,1.777004599571228,2.107011027874251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3992.270751953125,0.0,214.939697265625,1895.4371337890625,0.0,1251.201904296875,0.467251718044281,1.0,0.0,3.0,1.0,0.0
12314280,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644348144531,0.9518646001815796,0.3669212758541107,0.3306948542594909,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.9981369972229004,0.4295084476470947,0.4069555997848511,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.977165460586548,0.3970444202423095,0.2780308425426483,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643737792969,0.9277783036231996,0.3429962694644928,0.3255780637264251,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.8142837285995483,0.2317760437726974,1.0474655628204346,286.2645263671875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1737365722656,286.2660217285156,1.0,0.5202726721763611,1.0,1.0,0.0,1.0,-2.8686113357543945,2.86860466003418,6.61318154016044e-06,2.214365005493164,0.6888423562049866,0.6888423562049866,0.0,99.40206146240234,125.0,18407.95703125,-0.0,1834.552490234375,1.0,283.1782531738281,285.6719055175781,290.080078125,291.34881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18993.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502182483673096,1.0,0.0,0.0,1.7597737312316897,1.7597812414169312,2.0663651412178297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3989.617919921875,0.0,210.1509246826172,1895.4371337890625,0.0,1242.2333984375,0.463560402393341,1.0,0.0,3.0,1.0,0.0
12314340,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.9347469210624696,0.3668280243873596,0.330784261226654,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.9858509302139282,0.4295031726360321,0.4071840941905975,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9622092843055724,0.3972112536430359,0.2782806754112243,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.9111329913139344,0.3432190716266632,0.32597216963768,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.8017354607582092,0.2319832444190979,1.0492963790893557,286.28778076171875,286.8397827148437,292.6259765625,287.091796875,292.6261901855469,297.1740417480469,286.2891845703125,1.0,0.5237469673156738,1.0,1.0,0.0,1.0,-2.871358633041382,2.871351957321167,6.626222329941811e-06,2.2166502475738525,0.6853349804878235,0.6853349804878235,0.0,104.0777359008789,125.0,18384.873046875,-0.0,1862.1912841796875,1.0,283.1785888671875,285.69775390625,290.0790405273437,291.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,18944.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489808559417725,1.0,0.0,0.0,1.7406002283096311,1.740607500076294,2.0215824747538138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3988.716552734375,0.0,204.6501007080078,1895.4371337890625,0.0,1233.751220703125,0.4597631394863128,1.0,0.0,3.0,1.0,0.0
12314400,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.916080355644226,0.3667243719100952,0.3309037089347839,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037109375,0.9705608487129213,0.4295566380023956,0.407427966594696,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.9444913268089294,0.3973727822303772,0.2785556614398956,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.8949229121208191,0.3434359729290008,0.3263967633247375,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031311035156,0.787956953048706,0.2321766465902328,1.0512254238128662,286.3037109375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.17431640625,286.3053894042969,1.0,0.5279108285903931,1.0,1.0,0.0,1.0,-2.8749542236328125,2.8749475479125977,6.642925200139871e-06,2.219469785690308,0.681809663772583,0.681809663772583,0.0,109.68726348876952,143.0,18340.998046875,-0.0,1895.432373046875,1.0,283.1788635253906,285.7156677246094,290.0789489746094,291.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,18932.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479122638702393,1.0,0.0,0.0,1.7232223749160769,1.7232296466827393,1.981417909746597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3986.1708984375,0.0,199.86827087402344,1895.4371337890625,0.0,1226.454833984375,0.4561157524585724,1.0,0.0,3.0,1.0,0.0
12314460,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.8984673619270325,0.3666170239448547,0.3310446143150329,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32403564453125,0.9528261423110962,0.4296570122241974,0.4077494442462921,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.323974609375,0.92527973651886,0.3975341320037842,0.2788507044315338,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238525390625,0.8788602948188782,0.3436503112316131,0.3268476724624634,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3234558105469,0.7740020155906677,0.2323572337627411,1.0532400608062744,286.3240051269531,286.8525695800781,292.6156616210937,287.0890808105469,292.6158752441406,297.1745300292969,286.3254089355469,1.0,0.5326138734817505,1.0,1.0,0.0,1.0,-2.8788275718688965,2.8788208961486816,6.660939561697887e-06,2.222505807876587,0.6784340739250183,0.6784340739250183,0.0,116.15174865722656,143.0,18298.14453125,-0.0,1933.403076171875,1.0,283.17919921875,285.7380676269531,290.07830810546875,291.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,18898.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468650102615356,1.0,0.0,0.0,1.7055420875549316,1.705549240112305,1.940967564451057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3984.66650390625,0.0,195.01304626464844,1895.4371337890625,0.0,1219.330078125,0.4524640142917633,1.0,0.0,3.0,1.0,0.0
12314520,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.8823200464248657,0.3665007650852203,0.3312036991119385,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34161376953125,0.9341474175453186,0.4297807514667511,0.4081264138221741,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.9070980548858644,0.3976905047893524,0.2791622579097748,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.8636457324028015,0.3438589572906494,0.3273192346096039,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.7608130574226379,0.232524037361145,1.055312156677246,286.34161376953125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.17462158203125,286.3433837890625,1.0,0.5376830101013184,1.0,1.0,0.0,1.0,-2.8829033374786377,2.882896661758423,6.6799238993553445e-06,2.225701332092285,0.675101637840271,0.675101637840271,0.0,123.22116088867188,161.0,18261.693359375,-0.0,1974.7801513671875,1.0,283.1794738769531,285.75762939453125,290.0780639648437,291.33544921875,293.1499938964844,293.1499938964844,283.1499938964844,18872.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645903468132019,1.0,0.0,0.0,1.6884742975234983,1.6884814500808716,1.902314465951349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3982.520263671875,0.0,190.4301605224609,1895.4371337890625,0.0,1212.8115234375,0.4489485323429107,1.0,0.0,3.0,1.0,0.0
12314580,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.8671784996986389,0.3663843870162964,0.3313782513141632,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.9159489870071412,0.4299279153347015,0.4085480272769928,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.8913601040840149,0.3978496789932251,0.2794883549213409,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36065673828125,0.849570631980896,0.3440675437450409,0.3278087079524994,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.748631477355957,0.2326795756816864,1.0574228763580322,286.36083984375,286.8641967773437,292.6062927246094,287.08740234375,292.6064758300781,297.17462158203125,286.3624267578125,1.0,0.5430636405944824,1.0,1.0,0.0,1.0,-2.8871371746063232,2.8871304988861084,6.699670393572887e-06,2.229020118713379,0.6718926429748535,0.6718926429748535,0.0,130.82810974121094,161.0,18208.07421875,-0.0,2019.18017578125,1.0,283.1797790527344,285.7786560058594,290.0776672363281,291.3325500488281,293.1499938964844,293.1499938964844,283.1499938964844,18897.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449519395828247,1.0,0.0,0.0,1.670257568359375,1.6702646017074585,1.86148838565714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3980.1064453125,0.0,185.8043670654297,1895.4371337890625,0.0,1206.382080078125,0.4453504085540771,1.0,0.0,3.0,1.0,0.0
12314640,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.8534554839134216,0.3662624657154083,0.3315632045269012,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37811279296875,0.9002159833908081,0.4300838708877563,0.4089963138103485,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780517578125,0.8769426941871643,0.3980065882205963,0.2798245549201965,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.8368819952011108,0.3442728817462921,0.3283102810382843,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775329589844,0.7376593947410583,0.2328239232301712,1.0595521926879885,286.37811279296875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.174560546875,286.37969970703125,1.0,0.5486254096031189,1.0,1.0,0.0,1.0,-2.8914644718170166,2.8914577960968018,6.719885277561843e-06,2.232412815093994,0.6687366366386414,0.6687366366386414,0.0,138.78326416015625,179.0,18181.86328125,-0.0,2065.58251953125,1.0,283.1800537109375,285.79754638671875,290.0776672363281,291.33038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18822.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440545320510864,1.0,0.0,0.0,1.656026840209961,1.6560337543487549,1.8299033399671321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3978.959228515625,0.0,181.92970275878903,1895.4371337890625,0.0,1200.3382568359375,0.4421935975551605,1.0,0.0,3.0,1.0,0.0
12314700,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.8410704731941223,0.3661414384841919,0.3317574560642242,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.8863869905471802,0.4302514493465423,0.4094672501087188,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.863786518573761,0.3981671631336212,0.280170202255249,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.8253182172775269,0.3444794118404388,0.3288228809833526,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3962707519531,0.7276527881622314,0.2329591065645218,1.061690092086792,286.3968505859375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1744079589844,286.3984680175781,1.0,0.5543368458747864,1.0,1.0,0.0,1.0,-2.8958654403686523,2.895858764648437,6.740475328115281e-06,2.235863208770752,0.6656962633132935,0.6656962633132935,0.0,147.0455780029297,179.0,18146.529296875,-0.0,2113.7626953125,1.0,283.18035888671875,285.8179626464844,290.07763671875,291.3279113769531,293.1499938964844,293.1499938964844,283.1499938964844,18793.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643160343170166,1.0,0.0,0.0,1.6403361558914185,1.6403430700302124,1.7953912845314337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3977.4521484375,0.0,177.9025115966797,1895.4371337890625,0.0,1194.3349609375,0.438965380191803,1.0,0.0,3.0,1.0,0.0
12314760,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150695800781,0.8298770189285278,0.366022378206253,0.3319613635540008,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151916503906,0.8737361431121826,0.4304278194904327,0.4099563062191009,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.8519211411476135,0.3983321189880371,0.2805251181125641,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150085449219,0.8145328164100647,0.3446883857250213,0.3293459713459015,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.7182965278625488,0.2330864816904068,1.0638322830200195,286.4151916503906,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1742248535156,286.4167175292969,1.0,0.5601429343223572,1.0,1.0,0.0,1.0,-2.9003283977508545,2.90032172203064,6.761386885045795e-06,2.2393620014190674,0.6627450585365295,0.6627450585365295,0.0,155.5338134765625,182.0,18109.796875,-0.0,2163.310791015625,1.0,283.1806335449219,285.8378295898437,290.07781982421875,291.32586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18765.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422796845436096,1.0,0.0,0.0,1.6252031326293943,1.6252100467681885,1.7624172699015617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3975.991943359375,0.0,174.08180236816406,1895.4371337890625,0.0,1188.4415283203125,0.4358406066894531,1.0,0.0,3.0,1.0,0.0
12314820,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.8224910497665405,0.3659088313579559,0.3320810794830322,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.8655297756195068,0.4306109547615051,0.4103604853153229,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322509765625,0.8442832231521606,0.3985024988651275,0.2808153927326202,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.8071491718292236,0.3449018895626068,0.3297802209854126,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.7118642926216125,0.2332089245319366,1.0655112266540527,286.43231201171875,286.884521484375,292.58990478515625,287.0870056152344,292.5900573730469,297.1740417480469,286.4336242675781,1.0,0.5640626549720764,1.0,1.0,0.0,1.0,-2.903849601745605,2.90384292602539,6.777999260521028e-06,2.2421624660491943,0.6598609089851379,0.6598609089851379,0.0,161.6626434326172,182.0,18067.689453125,-0.0,2199.693115234375,1.0,283.180908203125,285.8563842773437,290.0782775878906,291.32421875,293.1499938964844,293.1499938964844,283.1499938964844,18741.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414141058921814,1.0,0.0,0.0,1.6106337308883667,1.610640525817871,1.7309598376868965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3974.39453125,0.0,170.4691619873047,1895.4371337890625,0.0,1182.6668701171875,0.4328185319900512,1.0,0.0,3.0,1.0,0.0
12314880,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449768066406,0.816811203956604,0.365798681974411,0.3321624100208282,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.445068359375,0.8594107031822205,0.4307961165904999,0.4107241332530975,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.8385966420173645,0.3986752927303314,0.2810754179954529,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449462890625,0.8013500571250916,0.3451204895973205,0.330174058675766,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.7067281007766724,0.233328714966774,1.066958785057068,286.445068359375,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.173828125,286.4461975097656,1.0,0.5673778653144836,1.0,1.0,0.0,1.0,-2.906910896301269,2.9069042205810547,6.79243066770141e-06,2.2445850372314453,0.6569838523864746,0.6569838523864746,0.0,166.61537170410156,170.0,18010.048828125,-0.0,2229.532958984375,1.0,283.1811218261719,285.8702697753906,290.07940673828125,291.3238830566406,293.1499938964844,293.1499938964844,283.1499938964844,18743.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406276822090149,1.0,0.0,0.0,1.59730064868927,1.5973073244094849,1.702420178162356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3972.113037109375,0.0,167.28843688964844,1895.4371337890625,0.0,1177.4364013671875,0.4299866259098053,1.0,0.0,3.0,1.0,0.0
12314940,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639892578125,0.8149506449699402,0.3657152354717254,0.3321318626403808,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46405029296875,0.8575811982154846,0.4309978485107422,0.4109655618667602,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640197753906,0.8368964791297913,0.3988682329654693,0.2812462449073791,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.7996366620063782,0.3453596532344818,0.3304492533206939,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.463623046875,0.7051661610603333,0.2334566861391067,1.0678000450134275,286.46405029296875,286.8934631347656,292.58270263671875,287.0883178710937,292.58282470703125,297.1737365722656,286.4650573730469,1.0,0.568264365196228,1.0,1.0,0.0,1.0,-2.908714771270752,2.908708095550537,6.80104903949541e-06,2.246059894561768,0.6542719006538391,0.6542719006538391,0.0,168.26710510253906,170.0,17982.517578125,-0.0,2240.859130859375,1.0,283.18145751953125,285.89111328125,290.07977294921875,291.3211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18703.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397532224655151,1.0,0.0,0.0,1.583457589149475,1.58346426486969,1.6730398044728645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3971.341064453125,0.0,163.8949737548828,1895.4371337890625,0.0,1171.6376953125,0.4271683096885681,1.0,0.0,3.0,1.0,0.0
12315000,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.8153669834136963,0.3656660318374634,0.3320574462413788,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.8582202196121216,0.4312211871147156,0.411149114370346,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.478759765625,0.8374975919723511,0.3990876078605652,0.2813774943351745,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786682128906,0.8003215193748474,0.3456276357173919,0.330671489238739,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.7057436108589172,0.2336021810770034,1.0683343410491943,286.4787902832031,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.173828125,286.4800720214844,1.0,0.5680664777755737,1.0,1.0,0.0,1.0,-2.909914255142212,2.909907341003418,6.8067802203586325e-06,2.247039794921875,0.6515830159187317,0.6515830159187317,0.0,167.90708923339844,158.0,17937.38671875,-0.0,2241.161376953125,1.0,283.1817321777344,285.9076538085937,290.0805053710937,291.3192749023437,293.1499938964844,293.1499938964844,283.1499938964844,18683.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388545036315918,1.0,0.0,0.0,1.5694843530654907,1.5694910287857056,1.643642661974809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3969.23046875,0.0,160.5893096923828,1895.4371337890625,0.0,1165.6976318359375,0.4244118928909302,1.0,0.0,3.0,1.0,0.0
12315060,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940795898437,0.8174613118171692,0.3656544089317322,0.3319610953330993,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941711425781,0.8606901168823242,0.4314691126346588,0.4112972915172577,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.8398058414459229,0.3993368446826935,0.2814861834049225,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940185546875,0.8027827143669128,0.3459290564060211,0.3308662474155426,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.7079048752784729,0.2337694019079208,1.0686863660812378,286.4941711425781,286.9017333984375,292.5760192871094,287.09063720703125,292.5761413574219,297.1741638183594,286.49530029296875,1.0,0.5669732689857483,1.0,1.0,0.0,1.0,-2.9107649326324463,2.9107582569122314,6.810870218032505e-06,2.2477450370788574,0.6489847302436829,0.6489847302436829,0.0,166.08450317382812,158.0,17893.83984375,-0.0,2233.595947265625,1.0,283.1820068359375,285.9247436523437,290.0811767578125,291.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18657.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378747820854187,1.0,0.0,0.0,1.5563315153121948,1.5563379526138306,1.6162093174898473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.623779296875,0.0,157.49708557128906,1895.4371337890625,0.0,1159.244384765625,0.4217315316200256,1.0,0.0,3.0,1.0,0.0
12315120,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50494384765625,0.8207384347915649,0.3656621873378753,0.3318530023097992,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050048828125,0.8645069003105164,0.4317291378974914,0.4114238619804382,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049743652344,0.8433678150177002,0.3996016383171081,0.2815818190574646,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.806520938873291,0.3462521433830261,0.3310476839542389,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.7111594676971436,0.2339508682489395,1.0689343214035034,286.5050048828125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1746520996094,286.5059509277344,1.0,0.5652787685394287,1.0,1.0,0.0,1.0,-2.9114186763763428,2.911411762237549,6.814034350099973e-06,2.248296022415161,0.6463839411735535,0.6463839411735535,0.0,163.27740478515625,146.0,17832.880859375,-0.0,2220.794921875,1.0,283.1822204589844,285.9369506835937,290.0826721191406,291.316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18655.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636918842792511,1.0,0.0,0.0,1.5442819595336914,1.5442883968353271,1.5912799256057045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3965.3115234375,0.0,154.77113342285156,1895.4371337890625,0.0,1152.970947265625,0.4192056655883789,1.0,0.0,3.0,1.0,0.0
12315180,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.8251065611839294,0.3657034933567047,0.3317368328571319,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52166748046875,0.8696169257164001,0.4320139288902282,0.4115342199802398,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.8481382727622986,0.3998952805995941,0.2816682457923889,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.8113288283348083,0.3466064631938934,0.3312213718891144,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7153106331825256,0.2341532856225967,1.069105625152588,286.52166748046875,286.9094543457031,292.5697937011719,287.0939636230469,292.5699157714844,297.1753234863281,286.5227966308594,1.0,0.5630755424499512,1.0,1.0,0.0,1.0,-2.911930561065674,2.91192364692688,6.816526365582831e-06,2.248733758926392,0.6439359188079834,0.6439359188079834,0.0,159.63832092285156,146.0,17801.71875,-0.0,2203.611083984375,1.0,283.1825256347656,285.9554748535156,290.083740234375,291.3141784667969,293.1499938964844,293.1499938964844,283.1499938964844,18620.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358566880226135,1.0,0.0,0.0,1.5314676761627195,1.5314741134643557,1.5649811757612042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3964.230224609375,0.0,151.80946350097656,1895.4371337890625,0.0,1146.0263671875,0.4166936576366424,1.0,0.0,3.0,1.0,0.0
12315240,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.8304182887077332,0.3657708168029785,0.3316264748573303,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346069335937,0.8758707642555237,0.4323204755783081,0.4116444587707519,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345764160156,0.8539928197860718,0.4002134501934051,0.2817569077014923,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.8169536590576172,0.3469871282577514,0.3313995599746704,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342102050781,0.7201643586158752,0.234373852610588,1.0692565441131592,286.5346069335937,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1761474609375,286.5356750488281,1.0,0.5605149269104004,1.0,1.0,0.0,1.0,-2.9124324321746826,2.912425756454468,6.818970632593846e-06,2.249162673950196,0.6415110230445862,0.6415110230445862,0.0,155.40420532226562,134.0,17754.041015625,-0.0,2183.448486328125,1.0,283.1827697753906,285.969970703125,290.08544921875,291.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18602.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634782612323761,1.0,0.0,0.0,1.519599437713623,1.5196057558059692,1.540819170031682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3962.597900390625,0.0,149.14564514160156,1895.4371337890625,0.0,1139.0323486328125,0.4142734110355377,1.0,0.0,3.0,1.0,0.0
12315300,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.548828125,0.8366146087646484,0.3658618330955505,0.3315209746360779,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489196777344,0.8831787109375,0.4326481819152832,0.4117568135261535,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.860871434211731,0.4005548059940338,0.2818487882614136,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487976074219,0.8233113288879395,0.3473917543888092,0.3315834701061249,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54852294921875,0.7256438136100769,0.2346106916666031,1.069400668144226,286.5489196777344,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1771240234375,286.5499572753906,1.0,0.5576952695846558,1.0,1.0,0.0,1.0,-2.912945508956909,2.9129385948181152,6.821464921813458e-06,2.2495994567871094,0.639173686504364,0.639173686504364,0.0,150.74325561523438,134.0,17713.453125,-0.0,2161.177490234375,1.0,283.1830444335937,285.98590087890625,290.0873718261719,291.3122863769531,293.1499938964844,293.1499938964844,283.1499938964844,18577.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336705684661865,1.0,0.0,0.0,1.5078580379486084,1.5078643560409546,1.517100400860727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3961.41748046875,0.0,146.5235137939453,1895.4371337890625,0.0,1131.821533203125,0.4119152724742889,1.0,0.0,3.0,1.0,0.0
12315360,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619201660156,0.8437588810920715,0.3659725189208984,0.3314228653907776,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56201171875,0.8915518522262573,0.432994931936264,0.4118753671646118,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.8688168525695801,0.4009168148040771,0.2819465398788452,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.8304696083068848,0.3478179574012756,0.3317761421203613,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56158447265625,0.7318058609962463,0.2348617166280746,1.069551944732666,286.56201171875,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1781921386719,286.5631103515625,1.0,0.5546714067459106,1.0,1.0,0.0,1.0,-2.913501024246216,2.913494110107422,6.82415884512011e-06,2.2500691413879395,0.6368887424468994,0.6368887424468994,0.0,145.74566650390625,122.0,17672.279296875,-0.0,2137.298583984375,1.0,283.18328857421875,286.0004577636719,290.0897827148437,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18556.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325650811195374,1.0,0.0,0.0,1.4965879917144775,1.4965941905975342,1.494506847166122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3960.179443359375,0.0,144.04769897460938,1895.4371337890625,0.0,1124.683837890625,0.4096433520317077,1.0,0.0,3.0,1.0,0.0
12315420,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749816894531,0.8519176840782166,0.3661010861396789,0.331332117319107,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750732421875,0.9009752869606018,0.433359682559967,0.412001371383667,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.877852737903595,0.4012980461120605,0.2820507884025574,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.8385224938392639,0.3482638001441955,0.3319782316684723,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746765136719,0.7387330532073975,0.2351250648498535,1.0697156190872192,286.5750732421875,286.9237976074219,292.5582275390625,287.1035461425781,292.558349609375,297.1793212890625,286.5761413574219,1.0,0.5514980554580688,1.0,1.0,0.0,1.0,-2.9141082763671875,2.9141016006469727,6.827096058259485e-06,2.2505786418914795,0.6346696019172668,0.6346696019172668,0.0,140.50506591796875,122.0,17630.689453125,-0.0,2112.29052734375,1.0,283.1835327148437,286.0149841308594,290.0925598144531,291.3121032714844,293.1499938964844,293.1499938964844,283.1499938964844,18538.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314659714698792,1.0,0.0,0.0,1.4855927228927612,1.485598921775818,1.4726275310295025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3959.099365234375,0.0,141.66835021972656,1895.4371337890625,0.0,1117.617431640625,0.4074398875236511,1.0,0.0,3.0,1.0,0.0
12315480,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.8611850738525391,0.366238385438919,0.3312465846538543,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.9118900895118712,0.4337353408336639,0.4121338725090027,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853271484375,0.8880157470703125,0.401690810918808,0.2821604609489441,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.8476073145866394,0.348722755908966,0.332188606262207,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850830078125,0.7465485334396362,0.2353956699371338,1.069890022277832,286.5853576660156,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18048095703125,286.5860290527344,1.0,0.548215389251709,1.0,1.0,0.0,1.0,-2.914758920669556,2.914752244949341,6.830238817201462e-06,2.25112247467041,0.632465660572052,0.632465660572052,0.0,135.09315490722656,110.0,17574.173828125,-0.0,2086.49365234375,1.0,283.1837463378906,286.0263977050781,290.0959777832031,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18531.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304298639297485,1.0,0.0,0.0,1.475544571876526,1.4755507707595823,1.4527741143410824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3957.8037109375,0.0,139.54800415039062,1895.4371337890625,0.0,1110.984130859375,0.4053584635257721,1.0,0.0,3.0,1.0,0.0
12315540,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995788574219,0.8717172145843506,0.3663933873176574,0.3311669826507568,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.924943745136261,0.4341287910938263,0.4122738540172577,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.8993963003158569,0.4021024405956268,0.2822762429714203,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8579295873641968,0.3492000102996826,0.3324078917503357,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992431640625,0.755437433719635,0.2356765270233154,1.0700762271881104,286.59967041015625,286.9306030273437,292.552734375,287.1098022460937,292.5528564453125,297.18170166015625,286.600830078125,1.0,0.5448442697525024,1.0,1.0,0.0,1.0,-2.9154582023620605,2.9154512882232666,6.83360804032418e-06,2.2517030239105225,0.6303759813308716,0.6303759813308716,0.0,129.5442352294922,110.0,17551.08203125,-0.0,2060.08544921875,1.0,283.1840209960937,286.0422058105469,290.0992126464844,291.31378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18505.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293721795082092,1.0,0.0,0.0,1.4648953676223757,1.464901566505432,1.4318800367618678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3957.2705078125,0.0,137.26976013183594,1895.4371337890625,0.0,1104.2410888671875,0.4032998979091644,1.0,0.0,3.0,1.0,0.0
12315600,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.8836910724639893,0.3665651977062225,0.3311000466346741,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61102294921875,0.9396884441375732,0.4345390498638153,0.4124269187450409,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109924316406,0.9126034379005432,0.4025316834449768,0.2824023962020874,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.8697172403335571,0.3496946096420288,0.3326405882835388,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.7656076550483704,0.2359667420387268,1.070288896560669,286.6109924316406,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1829833984375,286.61181640625,1.0,0.5414066910743713,1.0,1.0,0.0,1.0,-2.916248321533203,2.9162416458129883,6.837406090198783e-06,2.252354383468628,0.6283087730407715,0.6283087730407715,0.0,123.88701629638672,98.0,17502.99609375,-0.0,2033.2784423828125,1.0,283.1842346191406,286.05474853515625,290.1029357910156,291.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,18492.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283425688743591,1.0,0.0,0.0,1.4552067518234253,1.4552128314971924,1.4130021952496468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3956.449951171875,0.0,135.2540283203125,1895.4371337890625,0.0,1097.703857421875,0.4013223946094513,1.0,0.0,3.0,1.0,0.0
12315660,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273193359375,0.903873860836029,0.3691655099391937,0.3321097791194916,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.96257746219635,0.4374327063560486,0.41373011469841,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274108886719,0.9362474083900452,0.4054241180419922,0.2833741009235382,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62725830078125,0.8897258043289185,0.3526993989944458,0.3340359330177307,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268005371094,0.7834679484367371,0.2388379871845245,1.076132893562317,286.6274719238281,286.9374694824219,292.5472106933594,287.1170349121094,292.5473327636719,297.2090148925781,286.6295166015625,1.0,0.5385138392448425,1.0,1.0,0.0,1.0,-2.928856372833252,2.928849458694458,6.895667411299655e-06,2.261658430099488,0.6263669729232788,0.6263669729232788,0.0,116.38246154785156,98.0,17509.439453125,-0.0,2016.992919921875,1.0,283.1844787597656,286.0716247558594,290.1069030761719,291.3172302246094,293.1499938964844,293.1499938964844,283.1499938964844,18470.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273388862609863,1.0,0.0,0.0,1.4454495906829834,1.4454556703567505,1.3941173904186146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3956.74462890625,0.0,133.21824645996094,1895.4371337890625,0.0,1091.357666015625,0.3994015455245971,1.0,0.0,3.0,1.0,0.0
12315720,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65106201171875,0.933890700340271,0.3711163103580475,0.3337516486644745,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512451171875,0.98846173286438,0.4397754073143005,0.4157792627811432,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.9661779403686525,0.4077274203300476,0.2848744392395019,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.9179383516311646,0.3551814556121826,0.3362093567848205,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6505126953125,0.8080861568450928,0.2412760555744171,1.0860981941223145,286.6512451171875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2300720214844,286.6531982421875,1.0,0.5362827777862549,1.0,1.0,0.0,1.0,-2.9496874809265137,2.9496803283691406,6.9944653660058975e-06,2.2779014110565186,0.6246351003646851,0.6246351003646851,0.0,108.26809692382812,101.0,17535.146484375,-0.0,2011.23828125,1.0,283.1846618652344,286.09326171875,290.11236572265625,291.3231811523437,293.1499938964844,293.1499938964844,283.1499938964844,18453.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265463829040527,1.0,0.0,0.0,1.43685781955719,1.436863899230957,1.377593434881419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3959.274169921875,0.0,131.44992065429688,1895.4371337890625,0.0,1086.3646240234375,0.3976190090179443,1.0,0.0,3.0,1.0,0.0
12315780,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.9530666470527648,0.3725949823856354,0.3350825011730194,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.9990000128746032,0.4417513012886047,0.4141835868358612,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.9827380776405334,0.4095799326896667,0.2861619293689728,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766662597656,0.9379571080207824,0.3572350442409515,0.3381352424621582,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.82325679063797,0.2433095425367355,1.0951287746429443,286.6768798828125,286.9449157714844,292.54119873046875,287.1249694824219,292.54132080078125,297.2455749511719,286.6785888671875,1.0,0.5359655022621155,1.0,1.0,0.0,1.0,-2.9649527072906494,2.9649455547332764,7.067957085382659e-06,2.29008412361145,0.6230714917182922,0.6230714917182922,0.0,104.0733642578125,101.0,17570.044921875,-0.0,2015.204345703125,1.0,283.1849060058594,286.1176147460937,290.1191711425781,291.33062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18416.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260998845100403,1.0,0.0,0.0,1.428345799446106,1.4283517599105835,1.3613197324957582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3962.845947265625,0.0,129.6585235595703,1895.4371337890625,0.0,1083.5589599609375,0.3959385454654693,1.0,0.0,3.0,1.0,0.0
12315840,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6920166015625,0.9599825739860536,0.3737385272979736,0.3361950218677521,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921081542969,0.9990000128746032,0.4440378248691559,0.4072170555591583,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69207763671875,0.9885143637657166,0.4110995233058929,0.2872868180274963,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919860839844,0.9458491206169128,0.3589586615562439,0.3398506641387939,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69171142578125,0.8294999599456787,0.2450064867734909,1.1031858921051023,286.6921081542969,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2571716308594,286.6932373046875,1.0,0.5358985066413879,1.0,1.0,0.0,1.0,-2.970052719116211,2.970045566558838,7.092599389579846e-06,2.2941558361053467,0.6214744448661804,0.6214744448661804,0.0,102.74925231933594,119.0,17552.732421875,-0.0,2017.775390625,1.0,283.1850891113281,286.1331787109375,290.1264038085937,291.3387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18394.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259763836860657,1.0,0.0,0.0,1.4204857349395752,1.4204916954040527,1.346378581956742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3964.53125,0.0,128.05433654785156,1895.4371337890625,0.0,1082.783935546875,0.3943522274494171,1.0,0.0,3.0,1.0,0.0
