time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315900,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70806884765625,0.9603925347328186,0.37469482421875,0.3371303081512451,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70819091796875,0.9990000128746032,0.4464964270591736,0.4078502357006073,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081604003906,0.9890152812004088,0.4124256074428558,0.2882727384567261,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080383300781,0.9468860626220704,0.3604826033115387,0.3413768410682678,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.8307532072067261,0.2464819550514221,1.1102824211120603,286.70819091796875,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.266357421875,286.7097473144531,1.0,0.5385814309120178,1.0,1.0,0.0,1.0,-2.983596086502075,2.983588933944702,7.156884748837911e-06,2.304381847381592,0.6199622750282288,0.6199622750282288,0.0,103.4095687866211,119.0,17558.0390625,-0.0,2044.06494140625,1.0,283.185302734375,286.14892578125,290.1325378417969,291.34527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18375.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259627342224121,1.0,0.0,0.0,1.412966251373291,1.412972092628479,1.332161900791107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3966.102783203125,0.0,126.5398406982422,1895.4371337890625,0.0,1082.6981201171875,0.3928322494029999,1.0,0.0,3.0,1.0,0.0
12315960,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7295227050781,0.9560575485229492,0.3755495548248291,0.3379868865013122,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7296447753906,0.9990000128746032,0.4483985900878906,0.4141623377799988,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7296142578125,0.9857088923454284,0.4136399030685425,0.2891914248466491,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294921875,0.9429044127464294,0.361878365278244,0.3428013026714325,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.8282962441444397,0.2477941662073135,1.11676824092865,286.72967529296875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2731018066406,286.7315368652344,1.0,0.5427272915840149,1.0,1.0,0.0,1.0,-3.0028154850006104,3.002808094024658,7.249349437188357e-06,2.319210290908813,0.618619441986084,0.618619441986084,0.0,105.55850982666016,137.0,17592.33984375,-0.0,2088.06982421875,1.0,283.1854858398437,286.168701171875,290.1383056640625,291.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,18351.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260318160057068,1.0,0.0,0.0,1.4059319496154783,1.4059377908706665,1.318930742399971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3968.83642578125,0.0,125.11471557617188,1895.4371337890625,0.0,1083.1318359375,0.3914159834384918,1.0,0.0,3.0,1.0,0.0
12316020,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75390625,0.947892725467682,0.3763512969017029,0.3388133347034454,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540588378906,0.9990000128746032,0.449432909488678,0.424409806728363,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7539978027344,0.9791890382766724,0.4147925674915313,0.2900798916816711,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.934995174407959,0.3631913661956787,0.34416663646698,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533569335937,0.823019802570343,0.24898262321949,1.122799277305603,286.75408935546875,286.96142578125,292.52789306640625,287.1429443359375,292.5280456542969,297.2772216796875,286.7562255859375,1.0,0.5481303334236145,1.0,1.0,0.0,1.0,-3.02608323097229,3.026075839996338,7.362272299360484e-06,2.337241172790528,0.6174421906471252,0.6174421906471252,0.0,108.933837890625,137.0,17646.017578125,-0.0,2146.03466796875,1.0,283.1856384277344,286.1907958984375,290.1444396972656,291.36016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18322.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262496709823608,1.0,0.0,0.0,1.399486064910889,1.3994919061660769,1.30686444776984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3972.55078125,0.0,123.80045318603516,1895.4371337890625,0.0,1084.49951171875,0.3901103734970093,1.0,0.0,3.0,1.0,0.0
12316080,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.927756667137146,0.3770688772201538,0.3397207260131836,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.773681640625,0.9858525395393372,0.4500303864479065,0.4263383746147156,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9618205428123474,0.4158601760864258,0.2910280227661133,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.9154350757598876,0.3644029796123504,0.3455948531627655,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.8091715574264526,0.2500330805778503,1.1289554834365845,286.773681640625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2793273925781,286.7747497558594,1.0,0.5537159442901611,1.0,1.0,0.0,1.0,-3.037891149520874,3.037883758544922,7.421227110171458e-06,2.3469481468200684,0.6163179874420166,0.6163179874420166,0.0,115.4544677734375,155.0,17657.373046875,-0.0,2202.03076171875,1.0,283.185791015625,286.2088317871094,290.1511535644531,291.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18300.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266684532165527,1.0,0.0,0.0,1.3937171697616575,1.3937228918075562,1.296112515092318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3975.724853515625,0.0,122.6427993774414,1895.4371337890625,0.0,1087.132568359375,0.3889167606830597,1.0,0.0,3.0,1.0,0.0
12316140,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.9089763760566713,0.3777254819869995,0.3405706584453583,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.9698622226715088,0.4506834149360657,0.4271737337112427,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900085449219,0.943550944328308,0.4168718457221985,0.2919331789016723,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.8984743356704712,0.3655473589897156,0.346951276063919,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78961181640625,0.7952311038970947,0.2509811818599701,1.1346004009246826,286.7900695800781,286.97021484375,292.5207824707031,287.1529541015625,292.5209350585937,297.28045654296875,286.7914123535156,1.0,0.5597997307777405,1.0,1.0,0.0,1.0,-3.05130672454834,3.051299333572388,7.486653430532897e-06,2.357201099395752,0.6152439713478088,0.6152439713478088,0.0,122.42222595214844,155.0,17679.623046875,-0.0,2260.961181640625,1.0,283.1859436035156,286.2244873046875,290.1572265625,291.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18277.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271610260009766,1.0,0.0,0.0,1.3880527019500732,1.3880584239959717,1.2855983300141818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3978.133544921875,0.0,121.5111083984375,1895.4371337890625,0.0,1090.2354736328125,0.3877949714660644,1.0,0.0,3.0,1.0,0.0
12316200,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041687011719,0.8918729424476624,0.3783280849456787,0.341404527425766,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.9516034722328186,0.4514172971248626,0.4281152486801147,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042297363281,0.9240751266479492,0.4178352355957031,0.2928296327590942,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041687011719,0.8822394013404846,0.3666348755359649,0.3482868373394012,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.781110405921936,0.2518428564071655,1.1400049924850464,286.8042907714844,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.28094482421875,286.80548095703125,1.0,0.5660329461097717,1.0,1.0,0.0,1.0,-3.0626220703125,3.062614679336548,7.542486855527386e-06,2.366028308868408,0.6142139434814453,0.6142139434814453,0.0,130.227783203125,173.0,17688.357421875,-0.0,2322.289794921875,1.0,283.18609619140625,286.2378845214844,290.16265869140625,291.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18260.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276233792304993,1.0,0.0,0.0,1.3828977346420288,1.3829034566879272,1.2760671097566958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3980.052734375,0.0,120.4970703125,1895.4371337890625,0.0,1093.1539306640625,0.3867510557174682,1.0,0.0,3.0,1.0,0.0
12316260,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81866455078125,0.8763520121574402,0.3788968324661255,0.3422165811061859,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187561035156,0.9332467913627625,0.4522039890289306,0.4291311502456665,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187255859375,0.906489908695221,0.4187695980072021,0.2937127351760864,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.867443323135376,0.3676857054233551,0.3495968878269195,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.818359375,0.7681922316551208,0.2526423037052154,1.1451689004898071,286.8187561035156,286.9792175292969,292.5135192871094,287.16363525390625,292.513671875,297.2809143066406,286.8199768066406,1.0,0.5723995566368103,1.0,1.0,0.0,1.0,-3.073665142059326,3.073657512664795,7.597176590934396e-06,2.374642848968506,0.613251805305481,0.613251805305481,0.0,138.41824340820312,173.0,17694.27734375,-0.0,2385.56884765625,1.0,283.18621826171875,286.25152587890625,290.1676025390625,291.3894958496094,293.1499938964844,293.1499938964844,283.1499938964844,18258.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279948353767395,1.0,0.0,0.0,1.3772504329681396,1.377256155014038,1.2656664694077338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.60107421875,0.0,119.44225311279295,1895.4371337890625,0.0,1095.5023193359375,0.385720819234848,1.0,0.0,3.0,1.0,0.0
12316320,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.8623675107955933,0.3794383704662323,0.3430126309394836,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.9160900712013244,0.453022688627243,0.4301983416080475,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8917821049690247,0.4196817278861999,0.294586718082428,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.8542015552520752,0.3687076866626739,0.3508878946304321,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.7565975189208984,0.2533904314041137,1.1501349210739136,286.8317565917969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2804870605469,286.8327941894531,1.0,0.5788437128067017,1.0,1.0,0.0,1.0,-3.0844788551330566,3.0844712257385254,7.650921361346263e-06,2.3830785751342773,0.6123277544975281,0.6123277544975281,0.0,146.8933563232422,191.0,17709.52734375,-0.0,2450.353271484375,1.0,283.1863708496094,286.263671875,290.17254638671875,291.3954162597656,293.1499938964844,293.1499938964844,283.1499938964844,18227.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282848715782166,1.0,0.0,0.0,1.373387575149536,1.3733932971954346,1.258576531881772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3983.76123046875,0.0,118.6423568725586,1895.4371337890625,0.0,1097.3382568359375,0.3848419487476349,1.0,0.0,3.0,1.0,0.0
12316380,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8447265625,0.8498575091362,0.379956305027008,0.3437933027744293,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.9013975262641908,0.4538640677928924,0.4313028752803802,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.8784493207931519,0.4205755591392517,0.2954525351524353,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446960449219,0.842391312122345,0.3697043061256408,0.3521610498428345,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8444519042969,0.7462397813796997,0.2540910542011261,1.154910445213318,286.8448181152344,286.98834228515625,292.5061950683594,287.1750183105469,292.5063171386719,297.2797241210937,286.8459167480469,1.0,0.5853331089019775,1.0,1.0,0.0,1.0,-3.095058917999268,3.095051050186157,7.70369115343783e-06,2.3913328647613525,0.6114659905433655,0.6114659905433655,0.0,155.60064697265625,191.0,17723.1328125,-0.0,2516.356201171875,1.0,283.1864929199219,286.27587890625,290.177490234375,291.4009704589844,293.1499938964844,293.1499938964844,283.1499938964844,18213.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284804344177246,1.0,0.0,0.0,1.3690341711044312,1.3690398931503296,1.2506103530540713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3985.645751953125,0.0,117.79977416992188,1895.4371337890625,0.0,1098.57763671875,0.383976399898529,1.0,0.0,3.0,1.0,0.0
12316440,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.8387026190757751,0.3804560005664825,0.3445623517036438,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569030761719,0.8887389898300171,0.4547165036201477,0.432428628206253,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.8664344549179077,0.4214563965797424,0.2963128983974457,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568115234375,0.8318358063697815,0.3706805109977722,0.3534200191497803,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.7369946837425232,0.2547543346881866,1.1595344543457031,286.85693359375,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2787780761719,286.8579406738281,1.0,0.5918291807174683,1.0,1.0,0.0,1.0,-3.1054458618164062,3.105437994003296,7.755673323117662e-06,2.3994362354278564,0.6106457710266113,0.6106457710266113,0.0,164.4657440185547,194.0,17732.46875,-0.0,2583.255859375,1.0,283.18658447265625,286.2871398925781,290.1827392578125,291.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,18200.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286106109619141,1.0,0.0,0.0,1.3649824857711792,1.3649882078170776,1.2432188611910533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3987.52001953125,0.0,117.0233154296875,1895.4371337890625,0.0,1099.4033203125,0.3831648230552673,1.0,0.0,3.0,1.0,0.0
12316500,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681945800781,0.8316290378570557,0.3809458911418915,0.3452291488647461,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682556152344,0.8806847929954529,0.4555750489234924,0.4334663152694702,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682556152344,0.8588917255401611,0.4223301410675049,0.2970962524414062,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681945800781,0.8251957893371582,0.3716432750225067,0.3545690774917602,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86798095703125,0.7311997413635254,0.2553927004337311,1.1635794639587402,286.8682861328125,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2776794433594,286.869140625,1.0,0.5964300036430359,1.0,1.0,0.0,1.0,-3.1146836280822754,3.114675998687744,7.802151230862364e-06,2.406683921813965,0.6098557114601135,0.6098557114601135,0.0,170.86715698242188,194.0,17739.2578125,-0.0,2635.23681640625,1.0,283.18670654296875,286.2977294921875,290.188232421875,291.4129943847656,293.1499938964844,293.1499938964844,283.1499938964844,18188.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286942362785339,1.0,0.0,0.0,1.3611103296279907,1.3611160516738892,1.2361753931600106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3989.381103515625,0.0,116.28556060791016,1895.4371337890625,0.0,1099.9337158203125,0.3823919296264648,1.0,0.0,3.0,1.0,0.0
12316560,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.8265189528465271,0.3814333081245422,0.3458406031131744,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.8749304413795471,0.4564436078071594,0.434461236000061,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.8535449504852295,0.4232037365436554,0.2978385090827942,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8784484863281,0.8204367756843567,0.3725984096527099,0.3556551933288574,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7270542979240417,0.256011426448822,1.1672664880752563,286.8785400390625,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.27655029296875,286.8793334960937,1.0,0.6003453731536865,1.0,1.0,0.0,1.0,-3.1232476234436035,3.123239755630493,7.845310392440297e-06,2.413382053375244,0.6090937852859497,0.6090937852859497,0.0,175.93341064453125,197.0,17744.09765625,-0.0,2679.062744140625,1.0,283.1867980957031,286.3073425292969,290.1940002441406,291.4192199707031,293.1499938964844,293.1499938964844,283.1499938964844,18179.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287318468093872,1.0,0.0,0.0,1.3574352264404297,1.357440948486328,1.2295089391045624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3991.16650390625,0.0,115.59185028076172,1895.4371337890625,0.0,1100.17236328125,0.3816616535186767,1.0,0.0,3.0,1.0,0.0
12316620,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8225659728050232,0.3819210529327392,0.3464196622371673,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8705607056617737,0.4573208689689636,0.4354316890239715,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.8495060801506042,0.4240800738334656,0.2985571920871734,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8167917132377625,0.3735497295856476,0.3567029237747192,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.7238810658454895,0.256616473197937,1.1707229614257812,286.8883972167969,287.0063171386719,292.4916687011719,287.1997985839844,292.4918212890625,297.2754211425781,286.88916015625,1.0,0.6037197113037109,1.0,1.0,0.0,1.0,-3.1313908100128174,3.131382942199707,7.886459570727311e-06,2.419750690460205,0.6083641648292542,0.6083641648292542,0.0,180.14405822753903,197.0,17749.337890625,-0.0,2717.706787109375,1.0,283.1868896484375,286.31658935546875,290.1999816894531,291.425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287239789962769,1.0,0.0,0.0,1.3539220094680786,1.3539276123046875,1.2231527080075466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3992.9921875,0.0,114.9319076538086,1895.4371337890625,0.0,1100.1221923828125,0.3809681534767151,1.0,0.0,3.0,1.0,0.0
12316680,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.8193876147270203,0.3824085593223572,0.3469762504100799,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.8671274781227112,0.4582038223743438,0.4363849759101867,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.8463452458381653,0.4249589145183563,0.2992601692676544,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.8138997554779053,0.3744981288909912,0.3577238321304321,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.7213611006736755,0.2572108507156372,1.1740139722824097,286.8973693847656,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2743225097656,286.8981018066406,1.0,0.6067074537277222,1.0,1.0,0.0,1.0,-3.139235734939575,3.139227867126465,7.926202670205384e-06,2.4258854389190674,0.6076546907424927,0.6076546907424927,0.0,183.7403106689453,185.0,17751.873046875,-0.0,2752.650390625,1.0,283.1869812011719,286.324951171875,290.20623779296875,291.4321594238281,293.1499938964844,293.1499938964844,283.1499938964844,18162.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286889314651489,1.0,0.0,0.0,1.350584864616394,1.350590467453003,1.2171305741048857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3994.765625,0.0,114.31192779541016,1895.4371337890625,0.0,1099.89990234375,0.3803090751171112,1.0,0.0,3.0,1.0,0.0
12316740,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.8195264935493469,0.3829018175601959,0.3474188148975372,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.8674705624580383,0.4590952396392822,0.4372230172157287,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.8467025756835938,0.4258447289466858,0.2998760342597961,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.8143619894981384,0.3754470348358154,0.3586210310459137,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.7217079997062683,0.25779789686203,1.1766806840896606,286.9065246582031,287.0149841308594,292.48468017578125,287.21319580078125,292.4848327636719,297.2733154296875,286.9071655273437,1.0,0.6074897050857544,1.0,1.0,0.0,1.0,-3.1458048820495605,3.14579701423645,7.959662070788909e-06,2.4310648441314697,0.6069826483726501,0.6069826483726501,0.0,184.1943206787109,185.0,17755.33984375,-0.0,2768.306640625,1.0,283.18707275390625,286.33367919921875,290.21258544921875,291.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,18154.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286060810089111,1.0,0.0,0.0,1.3473515510559082,1.347357153892517,1.211309808013539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3996.70068359375,0.0,113.70883178710938,1895.4371337890625,0.0,1099.37451171875,0.3796777427196502,1.0,0.0,3.0,1.0,0.0
12316800,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.821456253528595,0.3834083378314972,0.3478076756000519,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.8698498606681824,0.4599984586238861,0.4380045533180237,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.8489589691162109,0.4267430901527405,0.3004501461982727,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.8166272640228271,0.3764028549194336,0.3594560623168945,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.7235981822013855,0.2583867907524109,1.179025173187256,286.9141845703125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2723999023437,286.914794921875,1.0,0.6074262857437134,1.0,1.0,0.0,1.0,-3.151726484298706,3.1517183780670166,7.989834557520226e-06,2.435713768005371,0.6063171029090881,0.6063171029090881,0.0,182.9394989013672,173.0,17754.708984375,-0.0,2773.521728515625,1.0,283.1871643066406,286.34100341796875,290.2191772460937,291.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18147.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284919381141663,1.0,0.0,0.0,1.3442524671554563,1.3442580699920654,1.205743984655783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3998.42236328125,0.0,113.13809967041016,1895.4371337890625,0.0,1098.6507568359375,0.3790712356567383,1.0,0.0,3.0,1.0,0.0
12316860,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.8248295187950134,0.3839310705661773,0.3481612205505371,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92156982421875,0.8739092350006104,0.4609148204326629,0.4387468695640564,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92156982421875,0.8527901768684387,0.427655816078186,0.3009959161281585,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.8203229308128357,0.3773675560951233,0.3602471947669983,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92138671875,0.7267271280288696,0.258980244398117,1.181138515472412,286.9216003417969,287.02325439453125,292.47802734375,287.2272644042969,292.4781494140625,297.2715759277344,286.9221496582031,1.0,0.6065914630889893,1.0,1.0,0.0,1.0,-3.157193183898926,3.1571850776672363,8.017738764465321e-06,2.440004825592041,0.6056747436523438,0.6056747436523438,0.0,180.3643341064453,173.0,17753.19140625,-0.0,2770.715576171875,1.0,283.187255859375,286.3480834960937,290.2259216308594,291.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283344626426697,1.0,0.0,0.0,1.3412584066390991,1.341264009475708,1.2003788185666053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4000.174560546875,0.0,112.5892333984375,1895.4371337890625,0.0,1097.65234375,0.3784884810447693,1.0,0.0,3.0,1.0,0.0
12316920,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8291954398155212,0.384463369846344,0.3484958112239837,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.879158616065979,0.4618390798568725,0.4394669830799103,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.8577517867088318,0.4285776019096374,0.3015260994434356,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8249817490577698,0.3783378303050995,0.3610133826732635,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273681640625,0.7307061553001404,0.2595771849155426,1.183120846748352,286.927490234375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2708740234375,286.9279479980469,1.0,0.6052863597869873,1.0,1.0,0.0,1.0,-3.162404060363769,3.162396192550659,8.044382411753759e-06,2.4440951347351074,0.6050302386283875,0.6050302386283875,0.0,176.97975158691406,161.0,17744.837890625,-0.0,2763.008544921875,1.0,283.18731689453125,286.35369873046875,290.23297119140625,291.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18139.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628160834312439,1.0,0.0,0.0,1.3384225368499756,1.3384281396865845,1.195308243495674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4001.736328125,0.0,112.07992553710938,1895.4371337890625,0.0,1096.552734375,0.377929151058197,1.0,0.0,3.0,1.0,0.0
12316980,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.8345696330070496,0.3850087225437164,0.3488146066665649,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.8856099843978882,0.462774395942688,0.4401686489582062,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.8638753890991211,0.4295120537281036,0.3020436763763428,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.8306150436401367,0.3793164193630218,0.3617586493492126,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.7355524897575378,0.2601797878742218,1.184992790222168,286.9350280761719,287.031005859375,292.4717712402344,287.2420349121094,292.4718933105469,297.27032470703125,286.93560791015625,1.0,0.6035693883895874,1.0,1.0,0.0,1.0,-3.16740083694458,3.16739273071289,8.069969226198737e-06,2.448016166687012,0.6044303178787231,0.6044303178787231,0.0,172.8864288330078,161.0,17748.798828125,-0.0,2751.006591796875,1.0,283.1874084472656,286.3609313964844,290.24005126953125,291.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,18132.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279381513595581,1.0,0.0,0.0,1.3355687856674194,1.3355742692947388,1.1902163521426701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4003.67333984375,0.0,111.5578384399414,1895.4371337890625,0.0,1095.1436767578125,0.3773858845233917,1.0,0.0,3.0,1.0,0.0
12317040,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.8408085107803345,0.3855623006820678,0.3491260409355163,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.8930541276931763,0.4637171328067779,0.4408612549304962,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.8709899187088013,0.4304552674293518,0.3025555312633514,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.8370848894119263,0.3803006112575531,0.3624927699565887,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94091796875,0.7411487698554993,0.2607864141464233,1.186803102493286,286.9410705566406,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2698974609375,286.9415283203125,1.0,0.6015922427177429,1.0,1.0,0.0,1.0,-3.172283172607422,3.1722750663757324,8.095007615338545e-06,2.4518468379974365,0.6038310527801514,0.6038310527801514,0.0,168.3433074951172,149.0,17742.90625,-0.0,2736.29638671875,1.0,283.1875,286.3667297363281,290.2474060058594,291.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18128.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276970505714417,1.0,0.0,0.0,1.3328850269317627,1.332890510559082,1.1854378101361362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4005.444091796875,0.0,111.07568359375,1895.4371337890625,0.0,1093.619384765625,0.376860648393631,1.0,0.0,3.0,1.0,0.0
12317100,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.8480331301689148,0.3861234188079834,0.3494299352169037,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.9015583395957948,0.4646669328212738,0.4415452182292938,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.8791896104812622,0.4314070045948028,0.3030620813369751,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.844521701335907,0.3812900483608246,0.3632164299488067,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474792480469,0.747607409954071,0.2613968253135681,1.188556432723999,286.9476623535156,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.26959228515625,286.9481811523437,1.0,0.5993767976760864,1.0,1.0,0.0,1.0,-3.177058458328247,3.1770503520965576,8.119534868455958e-06,2.45559310913086,0.603262186050415,0.603262186050415,0.0,163.39163208007812,149.0,17743.224609375,-0.0,2719.10546875,1.0,283.18756103515625,286.3730163574219,290.2550048828125,291.4806823730469,293.1499938964844,293.1499938964844,283.1499938964844,18123.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274359226226807,1.0,0.0,0.0,1.3302485942840576,1.330254077911377,1.180752846607902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4007.40185546875,0.0,110.59957122802734,1895.4371337890625,0.0,1091.9700927734375,0.3763539791107178,1.0,0.0,3.0,1.0,0.0
12317160,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.8562358617782593,0.3866894245147705,0.3497293293476105,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538269042969,0.911422848701477,0.4656214416027069,0.4422241747379303,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95379638671875,0.888405978679657,0.4323647022247314,0.3035658299922943,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.8529316782951355,0.3822828233242035,0.363933652639389,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.7549299001693726,0.2620095908641815,1.1902741193771362,286.9538269042969,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2693176269531,286.9543151855469,1.0,0.5970078706741333,1.0,1.0,0.0,1.0,-3.1817684173583984,3.181760311126709,8.143760169332381e-06,2.459287643432617,0.602710485458374,0.602710485458374,0.0,158.17877197265625,137.0,17741.33984375,-0.0,2700.308837890625,1.0,283.1876525878906,286.37890625,290.2628479003906,291.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,18119.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271668672561646,1.0,0.0,0.0,1.3277267217636108,1.3277322053909302,1.1762801932491129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4009.396728515625,0.0,110.14675903320312,1895.4371337890625,0.0,1090.2725830078125,0.3758651614189148,1.0,0.0,3.0,1.0,0.0
12317220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.8654897809028625,0.3872581124305725,0.3500250577926636,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.9230968356132508,0.4665785729885101,0.4428991377353668,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.8986462950706482,0.4333261251449585,0.3040674030780792,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.8624007105827332,0.3832772672176361,0.3646458387374878,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.7631864547729492,0.2626234591007232,1.191964626312256,286.9598388671875,287.04449462890625,292.4609069824219,287.27362060546875,292.46099853515625,297.2691345214844,286.9602966308594,1.0,0.5945273637771606,1.0,1.0,0.0,1.0,-3.1864278316497803,3.186419486999512,8.167759915522765e-06,2.462941884994507,0.6021783947944641,0.6021783947944641,0.0,152.77947998046875,137.0,17739.421875,-0.0,2680.337158203125,1.0,283.1877136230469,286.3846130371094,290.2709655761719,291.4964904785156,293.1499938964844,293.1499938964844,283.1499938964844,18115.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268972158432007,1.0,0.0,0.0,1.3252956867218018,1.3253012895584106,1.1719768622242557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4011.45947265625,0.0,109.71163940429688,1895.4371337890625,0.0,1088.5728759765625,0.3753937184810638,1.0,0.0,3.0,1.0,0.0
12317280,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.8758797645568848,0.387826532125473,0.3503170013427734,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.9361808896064758,0.4675356745719909,0.4435702264308929,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.9102351069450378,0.4342883229255676,0.3045667707920074,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.8730244040489197,0.3842711150646209,0.3653534352779388,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.7724562287330627,0.263236790895462,1.1936324834823608,286.9653015136719,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2689514160156,286.9657592773437,1.0,0.5919669270515442,1.0,1.0,0.0,1.0,-3.19104266166687,3.1910343170166016,8.19156502984697e-06,2.466560840606689,0.6016577482223511,0.6016577482223511,0.0,147.25057983398438,125.0,17736.8515625,-0.0,2659.5078125,1.0,283.1877746582031,286.3897399902344,290.2793273925781,291.5049133300781,293.1499938964844,293.1499938964844,283.1499938964844,18112.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266400814056396,1.0,0.0,0.0,1.3229628801345823,1.322968363761902,1.1678544353799225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4013.508544921875,0.0,109.2979736328125,1895.4371337890625,0.0,1086.9541015625,0.3749403059482574,1.0,0.0,3.0,1.0,0.0
12317340,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.8875827193260193,0.3883972465991974,0.3506053388118744,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716491699219,0.9503156542778016,0.468494564294815,0.4442373216152191,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716491699219,0.9241734743118286,0.4352534711360931,0.3050639629364013,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.8849859833717346,0.3852657973766327,0.3660562634468078,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97149658203125,0.7828963398933411,0.2638505399227142,1.1952766180038452,286.9716796875,287.04998779296875,292.4564819335937,287.2904052734375,292.45654296875,297.268798828125,286.9721374511719,1.0,0.5893266201019287,1.0,1.0,0.0,1.0,-3.1956114768981934,3.195603370666504,8.215165507863276e-06,2.470143318176269,0.6011775732040405,0.6011775732040405,0.0,141.59286499023438,125.0,17739.21484375,-0.0,2637.8203125,1.0,283.1878356933594,286.3957824707031,290.2878112792969,291.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18106.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263791918754578,1.0,0.0,0.0,1.3206950426101685,1.3207005262374878,1.163853937669046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4015.8369140625,0.0,108.8902816772461,1895.4371337890625,0.0,1085.3133544921875,0.3745046854019165,1.0,0.0,3.0,1.0,0.0
12317400,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.9006984233856201,0.3889675736427307,0.3508911430835724,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.9650093913078308,0.4694525599479675,0.4449012577533722,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.939907431602478,0.4362188279628753,0.3055596053600311,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.8983891010284424,0.3862591981887817,0.3667553067207336,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.7945954203605652,0.2644634246826172,1.196903109550476,286.9775085449219,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2686767578125,286.9779663085937,1.0,0.5866307020187378,1.0,1.0,0.0,1.0,-3.200145959854126,3.2001378536224365,8.238620466727298e-06,2.473698139190674,0.6007195711135864,0.6007195711135864,0.0,135.84796142578125,113.0,17740.37890625,-0.0,2615.52197265625,1.0,283.1878967285156,286.4012756347656,290.2965393066406,291.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18102.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261314749717712,1.0,0.0,0.0,1.3185629844665527,1.318568468093872,1.160099358799016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4018.177490234375,0.0,108.509033203125,1895.4371337890625,0.0,1083.7572021484375,0.3740902245044708,1.0,0.0,3.0,1.0,0.0
12317460,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.9161852598190308,0.3895360231399536,0.351173996925354,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.979757845401764,0.4704082608222961,0.4455616474151611,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.9567018747329712,0.437182605266571,0.3060531914234161,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.9139637351036072,0.3872502446174621,0.3674506545066833,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.8076178431510925,0.2650747299194336,1.1985145807266235,286.9831237792969,287.0544738769531,292.4528503417969,287.30792236328125,292.4529113769531,297.2685546875,286.98358154296875,1.0,0.5838974714279175,1.0,1.0,0.0,1.0,-3.2046475410461426,3.204639196395874,8.26193718239665e-06,2.477226734161377,0.6002857089042664,0.6002857089042664,0.0,130.04876708984375,113.0,17741.009765625,-0.0,2592.794677734375,1.0,283.1879577636719,286.40655517578125,290.30548095703125,291.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18097.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258947849273682,1.0,0.0,0.0,1.3165374994277954,1.3165429830551147,1.1565379764988393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4020.576904296875,0.0,108.14732360839844,1895.4371337890625,0.0,1082.271728515625,0.3736950159072876,1.0,0.0,3.0,1.0,0.0
12317520,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.9348595142364502,0.3901003003120422,0.3514525592327118,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.994090974330902,0.4713596701622009,0.4462172985076904,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.9738417863845824,0.4381424784660339,0.3065436482429504,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.9329416155815125,0.3882371485233307,0.3681412637233734,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.8213712573051453,0.2656831741333008,1.200108528137207,286.9884033203125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2684020996094,286.98883056640625,1.0,0.5811329483985901,1.0,1.0,0.0,1.0,-3.2091009616851807,3.209092617034912,8.285037438326981e-06,2.48071813583374,0.5998728275299072,0.5998728275299072,0.0,124.20941925048828,116.0,17741.8984375,-0.0,2569.690185546875,1.0,283.1880187988281,286.4114074707031,290.3146667480469,291.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,18093.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256797313690186,1.0,0.0,0.0,1.3146227598190308,1.31462824344635,1.1531763277616849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4022.9990234375,0.0,107.80707550048828,1895.4371337890625,0.0,1080.9232177734375,0.3733210265636444,1.0,0.0,3.0,1.0,0.0
12317580,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.9454202055931092,0.390653520822525,0.3518376648426056,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.9990000128746032,0.4723599553108215,0.4444005787372589,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.9827635288238524,0.4390924870967865,0.3071173727512359,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.9439207315444946,0.3892143964767456,0.3689444363117218,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.8290935754776001,0.2662821412086487,1.2022387981414795,286.99420166015625,287.057861328125,292.4501037597656,287.3261108398437,292.4501647949219,297.26824951171875,286.9945373535156,1.0,0.5801151394844055,1.0,1.0,0.0,1.0,-3.212363243103028,3.212354898452759,8.302211426780559e-06,2.483368158340454,0.5994928479194641,0.5994928479194641,0.0,121.27802276611328,116.0,17743.931640625,-0.0,2559.48828125,1.0,283.1880798339844,286.4168701171875,290.3238525390625,291.5497436523437,293.1499938964844,293.1499938964844,283.1499938964844,18087.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254568696022034,1.0,0.0,0.0,1.312771201133728,1.3127766847610474,1.1499302843276385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4025.61181640625,0.0,107.47333526611328,1895.4371337890625,0.0,1079.5272216796875,0.3729609847068786,1.0,0.0,3.0,1.0,0.0
12317640,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.9494788646697998,0.3911652266979217,0.3522725403308868,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.9990000128746032,0.4737363457679748,0.4399440288543701,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.9861912131309508,0.4400053322315216,0.3077318370342254,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.9483820796012878,0.3901573419570923,0.3698040544986725,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.8322577476501465,0.2668475806713104,1.2046371698379517,286.9964904785156,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2684936523437,286.9966125488281,1.0,0.5794132351875305,1.0,1.0,0.0,1.0,-3.211433887481689,3.211425542831421,8.297575732285623e-06,2.482717037200928,0.5990862250328064,0.5990862250328064,0.0,120.16899871826172,119.0,17729.888671875,-0.0,2552.16552734375,1.0,283.1881408691406,286.41961669921875,290.33319091796875,291.5590209960937,293.1499938964844,293.1499938964844,283.1499938964844,18084.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252287030220032,1.0,0.0,0.0,1.310976266860962,1.3109817504882812,1.1467878380244657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4027.63037109375,0.0,107.15723419189452,1895.4371337890625,0.0,1078.09912109375,0.372612863779068,1.0,0.0,3.0,1.0,0.0
12317700,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.9523901343345642,0.3916520476341247,0.3526893854141235,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.9990000128746032,0.4754395186901092,0.4368051886558532,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.9886659979820251,0.4408968389034271,0.3083352744579315,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.9516904950141908,0.391082227230072,0.3706519603729248,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8346244692802429,0.2673976719379425,1.2069895267486572,286.9993591308594,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2694091796875,286.9996337890625,1.0,0.5792547464370728,1.0,1.0,0.0,1.0,-3.212730407714844,3.212722063064575,8.304262337333057e-06,2.483713150024414,0.5987017750740051,0.5987017750740051,0.0,119.48797607421876,119.0,17724.34765625,-0.0,2551.002197265625,1.0,283.18817138671875,286.4225158691406,290.3423767089844,291.5678100585937,293.1499938964844,293.1499938964844,283.1499938964844,18081.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249492168426514,1.0,0.0,0.0,1.3092155456542969,1.3092210292816162,1.1437095537303321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4029.66162109375,0.0,106.84874725341795,1895.4371337890625,0.0,1076.351806640625,0.3722755312919616,1.0,0.0,3.0,1.0,0.0
