time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317760,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.954357385635376,0.3921251893043518,0.3531007170677185,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.9990000128746032,0.4772406220436096,0.4348327219486236,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.9903830289840698,0.4417756795883178,0.3089357316493988,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9540473222732544,0.3919951617717743,0.3714974820613861,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8363139629364014,0.2679372429847717,1.2093391418457031,287.0030822753906,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2706298828125,287.0034484863281,1.0,0.5794724822044373,1.0,1.0,0.0,1.0,-3.215414047241211,3.2154057025909424,8.31814577395562e-06,2.4857897758483887,0.598350465297699,0.598350465297699,0.0,119.14280700683594,139.0,17722.748046875,-0.0,2554.427490234375,1.0,283.188232421875,286.4260559082031,290.3517150878906,291.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18077.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624630868434906,1.0,0.0,0.0,1.3075655698776243,1.3075710535049438,1.1408285871539193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4031.95361328125,0.0,106.5574722290039,1895.4371337890625,0.0,1074.3641357421875,0.3719547688961029,1.0,0.0,3.0,1.0,0.0
12317820,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.9506858587265016,0.3926138877868652,0.3535721004009247,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108642578125,0.9990000128746032,0.478817880153656,0.4400470554828644,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9877630472183228,0.4426704049110412,0.309583306312561,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.9507597088813782,0.392923355102539,0.3724071979522705,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8337781429290771,0.2684921026229858,1.211999773979187,287.0108642578125,287.06085205078125,292.4476928710937,287.36456298828125,292.4477233886719,297.2716979980469,287.0118713378906,1.0,0.5825164318084717,1.0,1.0,0.0,1.0,-3.227294921875,3.2272865772247314,8.379010068892967e-06,2.494688034057617,0.5980889201164246,0.5980889201164246,0.0,120.85517120361328,139.0,17750.3984375,-0.0,2587.507568359375,1.0,283.18829345703125,286.4325256347656,290.3614501953125,291.5867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18071.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243082284927368,1.0,0.0,0.0,1.306086540222168,1.3060920238494873,1.1382491749145629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4035.1494140625,0.0,106.28807067871094,1895.4371337890625,0.0,1072.35205078125,0.371660441160202,1.0,0.0,3.0,1.0,0.0
12317880,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.9432469606399536,0.3931229412555694,0.354104220867157,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.9990000128746032,0.4796420037746429,0.4500791430473327,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.9821124076843262,0.4435851275920868,0.3102779984474182,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.9437154531478882,0.3938670754432678,0.3733784258365631,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238342285156,0.828575849533081,0.269057035446167,1.2149420976638794,287.02423095703125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2710266113281,287.0255432128906,1.0,0.5870053172111511,1.0,1.0,0.0,1.0,-3.2454662322998047,3.245457887649536,8.473440175293945e-06,2.5086586475372314,0.5979809761047363,0.5979809761047363,0.0,124.02052307128906,159.0,17801.158203125,-0.0,2641.595947265625,1.0,283.1883239746094,286.4432983398437,290.3722229003906,291.59893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18058.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241032481193542,1.0,0.0,0.0,1.3050163984298706,1.3050217628479004,1.1363845686673812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4039.909423828125,0.0,106.07251739501952,1895.4371337890625,0.0,1071.0751953125,0.3714243471622467,1.0,0.0,3.0,1.0,0.0
12317940,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03778076171875,0.9260950684547424,0.3936124145984649,0.3547652661800384,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.037841796875,0.9902653694152832,0.4798148274421692,0.4546547830104828,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.9679091572761536,0.4444812834262848,0.3110730350017547,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03778076171875,0.9269598722457886,0.3947872519493103,0.3744807243347168,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.8166288137435913,0.2695899903774261,1.2184734344482422,287.037841796875,287.0601806640625,292.4482421875,287.3848571777344,292.4482421875,297.2683410644531,287.0384521484375,1.0,0.5921881198883057,1.0,1.0,0.0,1.0,-3.257582664489746,3.2575740814208984,8.538262591173407e-06,2.518590450286865,0.5979806184768677,0.5979806184768677,0.0,130.19927978515625,159.0,17840.6640625,-0.0,2701.14453125,1.0,283.1883544921875,286.4545288085937,290.3843078613281,291.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18042.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241421103477478,1.0,0.0,0.0,1.3043842315673828,1.304389715194702,1.135284009023963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4045.4052734375,0.0,105.92295837402344,1895.4371337890625,0.0,1071.31689453125,0.3712588846683502,1.0,0.0,3.0,1.0,0.0
12318000,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.9075862765312196,0.394057422876358,0.3554376065731048,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0452575683594,0.9750012159347534,0.4801476597785949,0.4551811218261719,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04522705078125,0.9503281116485596,0.4453389644622803,0.3118794560432434,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.9087369441986084,0.3956705331802368,0.3755967617034912,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.8027166128158569,0.2700830399990082,1.2220419645309448,287.0452575683594,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2659606933594,287.0459899902344,1.0,0.5977504849433899,1.0,1.0,0.0,1.0,-3.267416954040528,3.26740837097168,8.589620847487822e-06,2.526087045669556,0.5979686379432678,0.5979686379432678,0.0,137.56500244140625,179.0,17869.048828125,-0.0,2760.92041015625,1.0,283.1883544921875,286.4609375,290.39678955078125,291.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18031.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62440025806427,1.0,0.0,0.0,1.3039047718048096,1.3039101362228394,1.1344494765808125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4049.9267578125,0.0,105.81180572509766,1895.4371337890625,0.0,1072.925537109375,0.3711345195770263,1.0,0.0,3.0,1.0,0.0
12318060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8902512788772583,0.3944554924964905,0.3561170399188995,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9568835496902466,0.4806295931339264,0.4558767974376678,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9306296110153198,0.446154773235321,0.3126955032348633,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8916494846343994,0.3965142667293548,0.3767277598381042,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7878087759017944,0.2705355286598205,1.2256720066070557,287.0519714355469,287.05792236328125,292.4500732421875,287.4058532714844,292.4500427246094,297.2637939453125,287.05255126953125,1.0,0.603554904460907,1.0,1.0,0.0,1.0,-3.27478551864624,3.2747769355773926,8.62849901750451e-06,2.531820058822632,0.5980135798454285,0.5980135798454285,0.0,146.0391082763672,179.0,17892.953125,-0.0,2824.420654296875,1.0,283.1883850097656,286.4665222167969,290.4088134765625,291.6422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18021.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247806549072266,1.0,0.0,0.0,1.3036627769470217,1.3036681413650513,1.1340284089556009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4054.26953125,0.0,105.7422103881836,1895.4371337890625,0.0,1075.299072265625,0.3710572123527527,1.0,0.0,3.0,1.0,0.0
12318120,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.8747865557670593,0.3948270678520202,0.3567770421504974,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.9387764930725098,0.4811944365501404,0.4566928446292877,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586242675781,0.9125958681106568,0.446946769952774,0.3134988844394684,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.8764698505401611,0.3973353803157806,0.3778431415557861,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.7743954658508301,0.270964652299881,1.2292249202728271,287.05865478515625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26177978515625,287.0592041015625,1.0,0.6096025109291077,1.0,1.0,0.0,1.0,-3.2831404209136963,3.283131599426269,8.672695003042463e-06,2.538323402404785,0.5981152057647705,0.5981152057647705,0.0,154.82354736328125,199.0,17921.451171875,-0.0,2891.1884765625,1.0,283.1883850097656,286.4718933105469,290.42041015625,291.6558532714844,293.1499938964844,293.1499938964844,283.1499938964844,18010.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252025365829468,1.0,0.0,0.0,1.303638935089111,1.3036442995071411,1.1339869132598325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4058.58251953125,0.0,105.7098388671875,1895.4371337890625,0.0,1077.935546875,0.3710211813449859,1.0,0.0,3.0,1.0,0.0
12318180,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.8607174158096313,0.3951693475246429,0.3574238121509552,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.9213274717330932,0.4818150699138641,0.4576003849506378,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650939941406,0.8972523808479309,0.4477112889289856,0.314293771982193,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.862650990486145,0.3981294929981231,0.378947913646698,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06494140625,0.7621832489967346,0.2713658809661865,1.2327228784561155,287.06512451171875,287.053955078125,292.4532775878906,287.4275817871094,292.4532165527344,297.2597961425781,287.0656433105469,1.0,0.6158210635185242,1.0,1.0,0.0,1.0,-3.291501760482788,3.2914931774139404,8.717041964700911e-06,2.544833183288574,0.5982823967933655,0.5982823967933655,0.0,164.01248168945312,199.0,17952.009765625,-0.0,2960.573486328125,1.0,283.1883850097656,286.4769897460937,290.4317321777344,291.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625645101070404,1.0,0.0,0.0,1.3038831949234009,1.3038885593414309,1.134411959924364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4062.931640625,0.0,105.72225189208984,1895.4371337890625,0.0,1080.70654296875,0.3710346221923828,1.0,0.0,3.0,1.0,0.0
12318240,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.8481585383415222,0.395490825176239,0.3580602407455444,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.905917227268219,0.4824554622173309,0.4585455656051636,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8836817145347595,0.4484557807445526,0.3150813281536102,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.8503140807151794,0.3989035487174988,0.3800428807735443,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.7512843608856201,0.2717463076114654,1.236170768737793,287.0713806152344,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2578430175781,287.0718994140625,1.0,0.6221163868904114,1.0,1.0,0.0,1.0,-3.299812793731689,3.2998039722442627,8.761234312260058e-06,2.5513041019439697,0.5985063910484314,0.5985063910484314,0.0,173.4513397216797,217.0,17984.400390625,-0.0,3031.6025390625,1.0,283.1883850097656,286.4818725585937,290.4430236816406,291.6826171875,293.1499938964844,293.1499938964844,283.1499938964844,17988.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260849833488464,1.0,0.0,0.0,1.3043458461761477,1.3043513298034668,1.135217218006801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4067.35009765625,0.0,105.77047729492188,1895.4371337890625,0.0,1083.4654541015625,0.3710891604423523,1.0,0.0,3.0,1.0,0.0
12318300,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771484375,0.8372983932495117,0.3957870304584503,0.3586682975292206,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771789550781,0.8934080004692078,0.4831082820892334,0.4595062732696533,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771789550781,0.8717889785766602,0.4491752684116363,0.3158473372459411,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771484375,0.8396681547164917,0.3996526300907135,0.3811086416244507,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.741881787776947,0.2721012234687805,1.2394765615463257,287.0771789550781,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.255859375,287.0776672363281,1.0,0.6282191276550293,1.0,1.0,0.0,1.0,-3.307879447937012,3.307870626449585,8.80424977367511e-06,2.55759072303772,0.5988007187843323,0.5988007187843323,0.0,182.7582855224609,217.0,18018.025390625,-0.0,3101.6962890625,1.0,283.1883544921875,286.4862670898437,290.4543762207031,291.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17977.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265259385108948,1.0,0.0,0.0,1.305117130279541,1.3051226139068604,1.1365601437773877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4071.860107421875,0.0,105.87173461914062,1895.4371337890625,0.0,1086.236083984375,0.3711995184421539,1.0,0.0,3.0,1.0,0.0
12318360,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.827619731426239,0.3960637152194977,0.3592571318149566,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.8822005987167358,0.4837588965892792,0.4604679942131042,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.8612138032913208,0.449874609708786,0.3165982067584991,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8302193880081177,0.400381863117218,0.3821540176868438,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.7335459589958191,0.2724364995956421,1.2426851987838743,287.0826110839844,287.04449462890625,292.4608764648437,287.46148681640625,292.4608154296875,297.2538146972656,287.08306884765625,1.0,0.6342567801475525,1.0,1.0,0.0,1.0,-3.3157639503479004,3.3157548904418945,8.846387572702952e-06,2.563732385635376,0.5991604328155518,0.5991604328155518,0.0,192.03533935546875,220.0,18053.466796875,-0.0,3171.5498046875,1.0,283.1883239746094,286.49029541015625,290.46588134765625,291.70977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17965.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269665956497192,1.0,0.0,0.0,1.3061434030532837,1.3061487674713137,1.1383482245719281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4076.480712890625,0.0,106.01522064208984,1895.4371337890625,0.0,1089.010009765625,0.3713592290878296,1.0,0.0,3.0,1.0,0.0
12318420,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873107910156,0.8213464617729187,0.3963293135166168,0.3597356677055359,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.8750602602958679,0.484405368566513,0.4613237380981445,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.8545512557029724,0.4505607187747955,0.3172625601291656,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873107910156,0.8242172598838806,0.4010979235172272,0.3830823898315429,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.728219211101532,0.2727591395378113,1.2453395128250122,287.0873413085937,287.0403747558594,292.4642028808594,287.4731750488281,292.464111328125,297.2518005371094,287.08770751953125,1.0,0.6383955478668213,1.0,1.0,0.0,1.0,-3.3224778175354004,3.3224689960479736,8.882460861059371e-06,2.569005489349365,0.5995644330978394,0.5995644330978394,0.0,198.63775634765625,220.0,18087.11328125,-0.0,3223.92919921875,1.0,283.18829345703125,286.49371337890625,290.4775390625,291.7236022949219,293.1499938964844,293.1499938964844,283.1499938964844,17954.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274043321609497,1.0,0.0,0.0,1.3073748350143433,1.3073803186416626,1.1404958399907629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4081.126708984375,0.0,106.1946792602539,1895.4371337890625,0.0,1091.7706298828125,0.3715560734272003,1.0,0.0,3.0,1.0,0.0
12318480,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09136962890625,0.8166459798812866,0.3965899050235748,0.3601560890674591,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914001464844,0.8698621392250061,0.4850500524044037,0.4621241986751556,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09136962890625,0.8497315049171448,0.4512378871440887,0.3178794384002685,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09136962890625,0.8198127150535583,0.4018052220344543,0.3839465677738189,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.7242836952209473,0.2730749547481537,1.247694969177246,287.0914001464844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2498474121094,287.0917053222656,1.0,0.641891598701477,1.0,1.0,0.0,1.0,-3.3285608291625977,3.328551769256592,8.915147191146389e-06,2.573759794235229,0.6000226736068726,0.6000226736068726,0.0,203.8746032714844,208.0,18121.16796875,-0.0,3267.32958984375,1.0,283.1882629394531,286.4964904785156,290.4893798828125,291.737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17942.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627835750579834,1.0,0.0,0.0,1.3088105916976929,1.3088160753250122,1.1430021373826099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4085.790771484375,0.0,106.40753936767578,1895.4371337890625,0.0,1094.4959716796875,0.3717949688434601,1.0,0.0,3.0,1.0,0.0
12318540,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.815497875213623,0.3968482911586761,0.3604372143745422,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.868757963180542,0.4856922626495361,0.4627804458141327,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.8487436175346375,0.4519078135490417,0.3183850347995758,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.8189505934715271,0.4025053083896637,0.3846601545810699,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.7234095931053162,0.2733863294124603,1.2493451833724976,287.0942687988281,287.0305480957031,292.4721374511719,287.4970703125,292.4720153808594,297.2479553222656,287.094482421875,1.0,0.6429863572120667,1.0,1.0,0.0,1.0,-3.333143472671509,3.333134412765503,8.939929102780297e-06,2.5773866176605225,0.6005286574363708,0.6005286574363708,0.0,205.44712829589844,208.0,18152.173828125,-0.0,3286.623046875,1.0,283.1882019042969,286.4982604980469,290.5013427734375,291.7516784667969,293.1499938964844,293.1499938964844,283.1499938964844,17932.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282618045806885,1.0,0.0,0.0,1.3105134963989258,1.3105189800262451,1.1459784587941613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4090.41943359375,0.0,106.67029571533205,1895.4371337890625,0.0,1097.1923828125,0.3720805644989013,1.0,0.0,3.0,1.0,0.0
12318600,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.8163337707519531,0.3971149027347564,0.3606446087360382,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.8698917031288147,0.4863378405570984,0.463356077671051,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.8498471975326538,0.4525798261165619,0.3188292682170868,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.8200528025627136,0.4032073616981506,0.3852906227111816,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7242339253425598,0.273703932762146,1.2506171464920044,287.0966491699219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2462463378906,287.0968322753906,1.0,0.643061101436615,1.0,1.0,0.0,1.0,-3.33690881729126,3.336899757385254,8.96026540431194e-06,2.5803468227386475,0.6010888814926147,0.6010888814926147,0.0,204.9217224121093,196.0,18184.251953125,-0.0,3292.162109375,1.0,283.18817138671875,286.4996643066406,290.5133972167969,291.7656555175781,293.1499938964844,293.1499938964844,283.1499938964844,17920.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628663957118988,1.0,0.0,0.0,1.3123488426208496,1.312354326248169,1.149190467231165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4095.052490234375,0.0,106.95011138916016,1895.4371337890625,0.0,1099.7415771484375,0.3724018037319183,1.0,0.0,3.0,1.0,0.0
12318660,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.8186173439025879,0.3973884582519531,0.360803484916687,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.872681736946106,0.4869854748249054,0.4638759195804596,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.8525028228759766,0.4532535672187805,0.3192317187786102,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.8225910663604736,0.4039117395877838,0.385864645242691,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.7263047695159912,0.2740296423435211,1.2516438961029053,287.09771728515625,287.0185241699219,292.4818420410156,287.5216979980469,292.481689453125,297.24468994140625,287.09783935546875,1.0,0.6422973871231079,1.0,1.0,0.0,1.0,-3.340135335922241,3.340126276016236,8.977709512691945e-06,2.582883596420288,0.6016921401023865,0.6016921401023865,0.0,202.885009765625,196.0,18214.11328125,-0.0,3287.87060546875,1.0,283.1881103515625,286.499755859375,290.5256652832031,291.7799987792969,293.1499938964844,293.1499938964844,283.1499938964844,17911.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290505528450012,1.0,0.0,0.0,1.3145190477371216,1.314524531364441,1.1529943577670565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4099.63671875,0.0,107.29798889160156,1895.4371337890625,0.0,1102.196044921875,0.3727730512619018,1.0,0.0,3.0,1.0,0.0
12318720,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8218717575073242,0.3976678550243377,0.3609320819377899,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.8766278624534607,0.4876346290111542,0.4643597602844238,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.856250524520874,0.4539293050765991,0.3196077048778534,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8261048793792725,0.4046187400817871,0.3864034414291382,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.7292261123657227,0.2743635773658752,1.2525285482406616,287.0990295410156,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0991516113281,1.0,0.6409993767738342,1.0,1.0,0.0,1.0,-3.343036651611328,3.3430278301239014,8.993411029223353e-06,2.5851645469665527,0.6023575067520142,0.6023575067520142,0.0,199.8841857910156,184.0,18247.427734375,-0.0,3277.330078125,1.0,283.18804931640625,286.50006103515625,290.5380249023437,291.7942810058594,293.1499938964844,293.1499938964844,283.1499938964844,17899.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294122338294983,1.0,0.0,0.0,1.3168046474456787,1.316810131072998,1.157007289975809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4104.37744140625,0.0,107.65752410888672,1895.4371337890625,0.0,1104.4959716796875,0.3731800019741058,1.0,0.0,3.0,1.0,0.0
12318780,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.8260876536369324,0.3979509472846985,0.3610330820083618,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.8817462921142578,0.4882833063602447,0.4648102223873138,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.8611181974411011,0.4546051919460296,0.3199593722820282,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.8305993676185608,0.4053270816802978,0.3869102001190185,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.7330032587051392,0.274705559015274,1.2532901763916016,287.099365234375,287.0041809082031,292.493408203125,287.5470886230469,292.49322509765625,297.2420349121094,287.09942626953125,1.0,0.6392132043838501,1.0,1.0,0.0,1.0,-3.345648765563965,3.345639705657959,9.007557309814729e-06,2.5872178077697754,0.6030751466751099,0.6030751466751099,0.0,196.0050048828125,184.0,18279.3515625,-0.0,3261.09814453125,1.0,283.18798828125,286.4994812011719,290.5507202148437,291.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,17889.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297670006752014,1.0,0.0,0.0,1.3194407224655151,1.3194462060928345,1.1616442918693798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4109.19091796875,0.0,108.08651733398438,1895.4371337890625,0.0,1106.7548828125,0.3736391067504883,1.0,0.0,3.0,1.0,0.0
12318840,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.8309885263442993,0.3982371091842651,0.3611179888248443,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.887711763381958,0.4889316260814667,0.4652405381202698,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.8668159246444702,0.4552816152572632,0.3202966749668121,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.8358098268508911,0.4060366451740265,0.387398362159729,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.7374057769775391,0.2750540673732757,1.2539883852005005,287.100341796875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2408752441406,287.1004638671875,1.0,0.6371458172798157,1.0,1.0,0.0,1.0,-3.3481013774871826,3.3480923175811768,9.020847755891737e-06,2.5891449451446533,0.6038615107536316,0.6038615107536316,0.0,191.6229858398437,172.0,18317.138671875,-0.0,3241.605224609375,1.0,283.1878967285156,286.4994201660156,290.56353759765625,291.82379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17875.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301072835922241,1.0,0.0,0.0,1.3221418857574463,1.3221473693847656,1.166405425578887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4114.21875,0.0,108.51375579833984,1895.4371337890625,0.0,1108.9244384765625,0.3741297125816345,1.0,0.0,3.0,1.0,0.0
12318900,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.8366382718086243,0.3985222280025482,0.3611875772476196,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.8945647478103638,0.4895758628845215,0.4656513333320617,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.8734010457992554,0.4559548497200012,0.3206202387809753,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.8418076038360596,0.4067444801330566,0.3878689408302307,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.7424953579902649,0.2754076421260834,1.2546322345733645,287.0998229980469,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.23980712890625,287.0998229980469,1.0,0.6348218321800232,1.0,1.0,0.0,1.0,-3.3504087924957275,3.3503997325897217,9.033362402988132e-06,2.590958595275879,0.6046987771987915,0.6046987771987915,0.0,186.7860717773437,172.0,18350.984375,-0.0,3219.154052734375,1.0,283.18780517578125,286.4978942871094,290.5768127441406,291.83941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17867.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304692625999451,1.0,0.0,0.0,1.3253241777420044,1.3253296613693235,1.1720271686499473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4119.302734375,0.0,109.0425262451172,1895.4371337890625,0.0,1111.236083984375,0.3746816217899322,1.0,0.0,3.0,1.0,0.0
12318960,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.8429892063140869,0.3988038301467895,0.36124387383461,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.9021904468536376,0.4902141094207763,0.4660457074642181,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.8807851672172546,0.4566228985786438,0.3209322094917297,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.8485468626022339,0.4074485898017883,0.3883252143859863,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.7482317686080933,0.2757637500762939,1.2552368640899658,287.099365234375,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2388000488281,287.099365234375,1.0,0.6323258876800537,1.0,1.0,0.0,1.0,-3.352602243423462,3.352593183517456,9.045265869644936e-06,2.5926826000213623,0.6056051254272461,0.6056051254272461,0.0,181.65391540527344,160.0,18389.375,-0.0,3194.724609375,1.0,283.1877136230469,286.496337890625,290.5903625488281,291.8553161621094,293.1499938964844,293.1499938964844,283.1499938964844,17857.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308592557907104,1.0,0.0,0.0,1.3287091255187988,1.3287146091461182,1.1780216624401879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4124.57666015625,0.0,109.60357666015624,1895.4371337890625,0.0,1113.7301025390625,0.3752877414226532,1.0,0.0,3.0,1.0,0.0
12319020,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8500803112983704,0.3990828692913055,0.3612897992134094,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.9109225869178772,0.490847110748291,0.4664267003536224,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8889593482017517,0.4572866857051849,0.3212349414825439,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8560630679130554,0.408149391412735,0.388770043849945,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.7546463012695312,0.2761220335960388,1.2558128833770752,287.09893798828125,286.9680480957031,292.52252197265625,287.6001281738281,292.52227783203125,297.2378234863281,287.0989074707031,1.0,0.6297017335891724,1.0,1.0,0.0,1.0,-3.354707717895508,3.354698657989502,9.056700037035624e-06,2.594337224960327,0.606584906578064,0.606584906578064,0.0,176.306884765625,160.0,18430.478515625,-0.0,3168.8349609375,1.0,283.1876220703125,286.4947814941406,290.6041259765625,291.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,17845.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312732696533203,1.0,0.0,0.0,1.33234965801239,1.332355260848999,1.1844858960330384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.07275390625,0.0,110.20675659179688,1895.4371337890625,0.0,1116.3818359375,0.3759405016899109,1.0,0.0,3.0,1.0,0.0
12319080,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.8579683303833008,0.3993571698665619,0.3613266050815582,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.9210816621780396,0.4914730787277221,0.4667958319187164,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.8979239463806152,0.457944393157959,0.3215295374393463,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.8644054532051086,0.4088451862335205,0.3892048597335815,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.76178377866745,0.2764807343482971,1.2563658952713013,287.09820556640625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23687744140625,287.0981750488281,1.0,0.626981794834137,1.0,1.0,0.0,1.0,-3.356738567352295,3.356729507446289,9.067734936252236e-06,2.595933198928833,0.6076343059539795,0.6076343059539795,0.0,170.80580139160156,148.0,18474.365234375,-0.0,3141.8623046875,1.0,283.1875305175781,286.49285888671875,290.6181640625,291.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17832.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317238211631775,1.0,0.0,0.0,1.3362406492233276,1.3362462520599363,1.1914143271951617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4135.69677734375,0.0,110.8548355102539,1895.4371337890625,0.0,1119.2725830078125,0.3766482770442962,1.0,0.0,3.0,1.0,0.0
12319140,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.8667270541191101,0.3996278643608093,0.3613558113574981,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.9323969483375548,0.4920930862426758,0.4671548306941986,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.907845377922058,0.4585970044136047,0.3218172788619995,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.8736364245414734,0.409536600112915,0.3896311819553375,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.7697016596794128,0.2768397629261017,1.256900668144226,287.09765625,286.946044921875,292.540283203125,287.6277770996094,292.5399780273437,297.2359619140625,287.09765625,1.0,0.6241896152496338,1.0,1.0,0.0,1.0,-3.358707427978516,3.3586981296539307,9.078439688892104e-06,2.597480535507202,0.6087619662284851,0.6087619662284851,0.0,165.19395446777344,148.0,18521.7109375,-0.0,3114.083251953125,1.0,283.1874084472656,286.4910888671875,290.63238525390625,291.9049377441406,293.1499938964844,293.1499938964844,283.1499938964844,17817.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322009563446045,1.0,0.0,0.0,1.3403582572937012,1.34036386013031,1.198768302401732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4141.54736328125,0.0,111.53797149658205,1895.4371337890625,0.0,1122.33935546875,0.3774013221263885,1.0,0.0,3.0,1.0,0.0
12319200,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.8764632940292358,0.3998920619487762,0.3613770008087158,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.9445964097976683,0.4927042126655578,0.4675029814243316,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.9195553064346312,0.4592417478561401,0.3220977187156677,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.8838488459587097,0.4102211892604828,0.39004847407341,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.778485894203186,0.2771975100040436,1.2574167251586914,287.0961608886719,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2350769042969,287.0960388183594,1.0,0.6213333010673523,1.0,1.0,0.0,1.0,-3.3606116771698,3.360602378845215,9.08879974304e-06,2.5989770889282227,0.609965980052948,0.609965980052948,0.0,159.48802185058594,136.0,18567.7578125,-0.0,3085.58740234375,1.0,283.1872863769531,286.48834228515625,290.6468811035156,291.9224548339844,293.1499938964844,293.1499938964844,283.1499938964844,17804.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327277421951294,1.0,0.0,0.0,1.3449490070343018,1.3449546098709106,1.206993829327985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4147.53515625,0.0,112.3170928955078,1895.4371337890625,0.0,1125.7320556640625,0.378221720457077,1.0,0.0,3.0,1.0,0.0
12319260,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8872443437576294,0.4001480638980865,0.3613896071910858,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09442138671875,0.9573373198509216,0.4933053255081177,0.467840313911438,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09442138671875,0.9327678680419922,0.4598772227764129,0.322370707988739,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8950926661491394,0.4108977615833282,0.3904567360877991,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.7881854772567749,0.2775523066520691,1.257912516593933,287.09442138671875,286.9216003417969,292.5599975585937,287.6551818847656,292.5596923828125,297.2341613769531,287.0943298339844,1.0,0.6184312701225281,1.0,1.0,0.0,1.0,-3.362448215484619,3.3624391555786133,9.098794180317782e-06,2.600419521331787,0.6112401485443115,0.6112401485443115,0.0,153.72494506835938,136.0,18618.07421875,-0.0,3056.581298828125,1.0,283.1871643066406,286.4852600097656,290.6612854003906,291.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17791.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334167122840881,1.0,0.0,0.0,1.3497920036315918,1.349797606468201,1.2157020989889133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4153.5615234375,0.0,113.14236450195312,1895.4371337890625,0.0,1130.1796875,0.379105269908905,1.0,0.0,3.0,1.0,0.0
12319320,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.8991696834564209,0.4003963470458984,0.3613938093185425,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.970307469367981,0.4938966333866119,0.4681669473648071,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.947025716304779,0.4605035483837127,0.3226363062858581,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.9075870513916016,0.4115663468837738,0.3908560276031494,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.7988768815994263,0.2779040038585663,1.2583879232406616,287.09246826171875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2332458496094,287.0923156738281,1.0,0.6154904961585999,1.0,1.0,0.0,1.0,-3.364217519760132,3.364208459854126,9.108420272241348e-06,2.601806163787842,0.6125806570053101,0.6125806570053101,0.0,147.91812133789062,124.0,18669.708984375,-0.0,3027.143310546875,1.0,283.18701171875,286.48193359375,290.6747131347656,291.9571533203125,293.1499938964844,293.1499938964844,283.1499938964844,17777.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343701481819153,1.0,0.0,0.0,1.3549119234085083,1.3549174070358276,1.2249419967247377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.447265625,0.0,114.02043914794922,1895.4371337890625,0.0,1136.3543701171875,0.3800437450408935,1.0,0.0,3.0,1.0,0.0
12319380,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9128684997558594,0.4006380140781402,0.3613906800746918,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9831901788711548,0.494479238986969,0.468483954668045,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9618586897850036,0.4611216783523559,0.3228951692581177,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9226173758506776,0.4122277796268463,0.3912472724914551,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.8105349540710449,0.2782527804374695,1.2588448524475098,287.0906066894531,286.89678955078125,292.5799865722656,287.6762084960937,292.5796813964844,297.2323303222656,287.0904846191406,1.0,0.6125187277793884,1.0,1.0,0.0,1.0,-3.365926742553711,3.365917444229126,9.117715308093466e-06,2.603142499923706,0.613986611366272,0.613986611366272,0.0,142.08035278320312,124.0,18724.73046875,-0.0,2997.36376953125,1.0,283.1868896484375,286.4787292480469,290.6866455078125,291.97296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17760.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355582475662231,1.0,0.0,0.0,1.3601906299591064,1.360196232795715,1.23450533351388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.06201171875,0.0,114.92373657226562,1895.4371337890625,0.0,1144.080322265625,0.38102588057518,1.0,0.0,3.0,1.0,0.0
12319440,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.929353892803192,0.4008756577968597,0.3613823652267456,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.9956588745117188,0.495056539773941,0.4687936902046203,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.9767799973487854,0.4617335796356201,0.3231487572193146,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.9397311806678772,0.4128837883472442,0.3916321992874145,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.8226727247238159,0.2785997688770294,1.2592893838882446,287.0893249511719,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2314147949219,287.0892639160156,1.0,0.6095174551010132,1.0,1.0,0.0,1.0,-3.367527961730957,3.367518663406372,9.126434633799365e-06,2.6043970584869385,0.6154667139053345,0.6154667139053345,0.0,136.2266387939453,127.0,18783.8828125,-0.0,2967.2822265625,1.0,283.186767578125,286.4761047363281,290.6966552734375,291.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,17738.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63692706823349,1.0,0.0,0.0,1.365593433380127,1.3655990362167358,1.244331997440895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.4140625,0.0,115.84119415283205,1895.4371337890625,0.0,1153.0247802734375,0.3820385634899139,1.0,0.0,3.0,1.0,0.0
12319500,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.9377243518829346,0.4010854065418243,0.3614834547042846,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.9990000128746032,0.4956928193569183,0.466497540473938,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.983727216720581,0.4623173773288727,0.3234862983226776,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.948327898979187,0.4135158658027649,0.392132818698883,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8287447690963745,0.2789287567138672,1.2603033781051636,287.0841064453125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.23046875,287.08367919921875,1.0,0.6081832647323608,1.0,1.0,0.0,1.0,-3.367122173309326,3.367112874984741,9.12459654500708e-06,2.604220628738404,0.6169533133506775,0.6169533133506775,0.0,133.49383544921875,127.0,18825.78125,-0.0,2950.68212890625,1.0,283.18658447265625,286.4696350097656,290.7049560546875,292.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,17731.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384977698326111,1.0,0.0,0.0,1.3716903924942017,1.3716961145401,1.2554680495213688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4174.76611328125,0.0,116.9327392578125,1895.4371337890625,0.0,1163.3450927734375,0.3831370174884796,1.0,0.0,3.0,1.0,0.0
12319560,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9412183165550232,0.4012482166290283,0.3616074621677398,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9990000128746032,0.4966701865196228,0.462230235338211,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9866337776184082,0.4628560841083526,0.3238426148891449,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9520784020423888,0.4141093492507934,0.3926641941070556,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.831403911113739,0.2792258858680725,1.2614918947219849,287.0780029296875,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0776672363281,1.0,0.60725998878479,1.0,1.0,0.0,1.0,-3.3647000789642334,3.3646910190582275,9.111357940128071e-06,2.602303028106689,0.6184728741645813,0.6184728741645813,0.0,132.3023681640625,145.0,18871.025390625,-0.0,2938.50634765625,1.0,283.1864318847656,286.4627685546875,290.7108764648437,292.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,17718.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401614546775818,1.0,0.0,0.0,1.377704381942749,1.3777101039886477,1.2665009307966102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.31298828125,0.0,118.00257110595705,1895.4371337890625,0.0,1174.34228515625,0.3842804133892059,1.0,0.0,3.0,1.0,0.0
