time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319620,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746459960937,0.9393997192382812,0.4014080762863159,0.3617734014987945,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746459960937,0.9990000128746032,0.4976685643196106,0.4647882878780365,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746459960937,0.985445201396942,0.4633922576904297,0.3242321312427521,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746459960937,0.9506710171699524,0.4147044122219085,0.3932455480098724,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.8302756547927856,0.2795293033123016,1.2629448175430298,287.0746459960937,286.8471984863281,292.6199951171875,287.6981201171875,292.61968994140625,297.2296447753906,287.0747985839844,1.0,0.6089903712272644,1.0,1.0,0.0,1.0,-3.3708653450012207,3.370856046676636,9.143925126409158e-06,2.606746196746826,0.6200755834579468,0.6200755834579468,0.0,133.19378662109375,145.0,18938.56640625,-0.0,2957.088134765625,1.0,283.186279296875,286.4576416015625,290.714599609375,292.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17707.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418448090553284,1.0,0.0,0.0,1.3840428590774536,1.3840484619140625,1.2781814007212233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4181.93896484375,0.0,119.14320373535156,1895.4371337890625,0.0,1185.5380859375,0.3854646384716034,1.0,0.0,3.0,1.0,0.0
12319680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.9335435032844543,0.4015702605247497,0.3619898557662964,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.9990000128746032,0.4981650710105896,0.4712507426738739,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.9810633063316344,0.4639300107955932,0.3246606886386871,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.9453166127204896,0.4153005480766296,0.3938817679882049,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.8263022303581238,0.2798331975936889,1.2646695375442505,287.0763244628906,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2283935546875,287.0766906738281,1.0,0.6120774149894714,1.0,1.0,0.0,1.0,-3.3822829723358154,3.3822736740112305,9.205786227539647e-06,2.615504741668701,0.6218256950378418,0.6218256950378418,0.0,135.67745971679688,163.0,19029.521484375,-0.0,2996.409912109375,1.0,283.18609619140625,286.4564514160156,290.7169189453125,292.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,17689.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435951590538025,1.0,0.0,0.0,1.3907614946365356,1.390767216682434,1.2906210145047228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.48779296875,0.0,120.34520721435548,1895.4371337890625,0.0,1197.251953125,0.3867157399654388,1.0,0.0,3.0,1.0,0.0
12319740,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.9193986058235168,0.4016916453838348,0.3623049557209015,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.9897813200950624,0.4983522593975067,0.4722090661525726,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.9693706035614014,0.4644279778003692,0.3251660168170929,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.931544840335846,0.4158565104007721,0.3946209847927093,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.8164308667182922,0.2800948023796081,1.2668739557266235,287.0758972167969,286.8223876953125,292.6400146484375,287.699951171875,292.6396789550781,297.2261657714844,287.0757141113281,1.0,0.6157732605934143,1.0,1.0,0.0,1.0,-3.3879435062408447,3.387934446334839,9.237185622623656e-06,2.620094060897827,0.6236398816108704,0.6236398816108704,0.0,140.93948364257812,163.0,19101.62109375,-0.0,3039.34130859375,1.0,283.1859130859375,286.4537353515625,290.7183837890625,292.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,17674.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454975008964539,1.0,0.0,0.0,1.3979719877243042,1.3979777097702026,1.3040383350926277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4190.72705078125,0.0,121.65503692626952,1895.4371337890625,0.0,1210.0657958984375,0.3880511820316314,1.0,0.0,3.0,1.0,0.0
12319800,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.9044911861419678,0.4017747342586517,0.3626230359077453,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.9774384498596193,0.4986009895801544,0.4726583063602447,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.9550764560699464,0.4648903310298919,0.3256751596927643,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.9161667823791504,0.4163792729377746,0.3953665196895599,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.804973840713501,0.2803238034248352,1.2691048383712769,287.07421875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2239074707031,287.0742492675781,1.0,0.6199580430984497,1.0,1.0,0.0,1.0,-3.393047332763672,3.393038034439087,9.2650116130244e-06,2.624031543731689,0.6255074739456177,0.6255074739456177,0.0,147.23912048339844,181.0,19181.9375,-0.0,3087.17236328125,1.0,283.18572998046875,286.4500732421875,290.7182922363281,292.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17652.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475020051002502,1.0,0.0,0.0,1.4051340818405151,1.4051398038864136,1.31743433939846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4194.28173828125,0.0,122.949951171875,1895.4371337890625,0.0,1223.66064453125,0.3894298672676086,1.0,0.0,3.0,1.0,0.0
12319860,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.8904693722724915,0.4018181562423706,0.3629351556301117,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.9632484912872314,0.4988855421543121,0.4731804132461548,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.939298689365387,0.4653149843215942,0.3261813819408417,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.9014810919761658,0.4168672561645508,0.3961105346679687,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07049560546875,0.7927775382995605,0.2805196940898895,1.2713327407836914,287.0704345703125,286.797607421875,292.6600036621094,287.6964111328125,292.65966796875,297.2216186523437,287.0702819824219,1.0,0.6245518326759338,1.0,1.0,0.0,1.0,-3.398244857788086,3.398235559463501,9.293392395193225e-06,2.628041505813598,0.6274161338806152,0.6274161338806152,0.0,154.34197998046875,181.0,19251.814453125,-0.0,3139.99560546875,1.0,283.185546875,286.4442443847656,290.7165832519531,292.0409545898437,293.1499938964844,293.1499938964844,283.1499938964844,17641.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495649218559265,1.0,0.0,0.0,1.412938117980957,1.4129438400268557,1.332108752194472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.2265625,0.0,124.40715789794922,1895.4371337890625,0.0,1237.7503662109375,0.3908844590187073,1.0,0.0,3.0,1.0,0.0
12319920,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.8769792318344116,0.401832103729248,0.3632378280162811,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.9480896592140198,0.4991806447505951,0.4737434387207031,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.923388421535492,0.4657104313373565,0.3266809582710266,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.8880556225776672,0.4173273146152496,0.396847516298294,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.7809661030769348,0.2806887626647949,1.2735332250595093,287.0678405761719,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21929931640625,287.0676574707031,1.0,0.6293982863426208,1.0,1.0,0.0,1.0,-3.4034197330474854,3.4034104347229004,9.321690413344186e-06,2.632032871246338,0.6294059157371521,0.6294059157371521,0.0,161.98695373535156,199.0,19329.728515625,-0.0,3196.08642578125,1.0,283.18536376953125,286.4396057128906,290.7132263183594,292.0426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17621.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516302227973938,1.0,0.0,0.0,1.4207409620285034,1.420746684074402,1.3468623194512477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4200.04833984375,0.0,125.8532485961914,1895.4371337890625,0.0,1251.955810546875,0.3923749625682831,1.0,0.0,3.0,1.0,0.0
12319980,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.864355206489563,0.4018118381500244,0.3635276556015014,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.9327624440193176,0.499466061592102,0.4743231534957886,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.9085999727249146,0.4660719335079193,0.3271707594394684,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8753976821899414,0.4177559614181518,0.3975729346275329,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.7698614001274109,0.2808295488357544,1.2756881713867188,287.0625915527344,286.7727966308594,292.67999267578125,287.68798828125,292.6796875,297.2168273925781,287.0622863769531,1.0,0.6344166398048401,1.0,1.0,0.0,1.0,-3.4085192680358887,3.408509969711304,9.349616448162124e-06,2.635965585708618,0.6314149498939514,0.6314149498939514,0.0,170.03860473632812,199.0,19402.482421875,-0.0,3254.538330078125,1.0,283.1851501464844,286.4322509765625,290.7088317871094,292.04376220703125,293.1499938964844,293.1499938964844,283.1499938964844,17615.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537405252456665,1.0,0.0,0.0,1.4293584823608398,1.4293643236160278,1.36325070343446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4202.3642578125,0.0,127.5102996826172,1895.4371337890625,0.0,1266.5718994140625,0.3939656317234039,1.0,0.0,3.0,1.0,0.0
12320040,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.852761447429657,0.4017680585384369,0.3638030886650085,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.9181431531906128,0.4997417032718658,0.4749054908752441,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.8958765268325806,0.4664089977741241,0.3276492059230804,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.8637062311172485,0.4181608855724334,0.3982845842838287,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.7596304416656494,0.2809480130672455,1.277787446975708,287.0599365234375,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2143249511719,287.0599060058594,1.0,0.6395406126976013,1.0,1.0,0.0,1.0,-3.413507461547852,3.4134981632232666,9.376963134855032e-06,2.639808654785156,0.6335127353668213,0.6335127353668213,0.0,178.3837127685547,217.0,19489.220703125,-0.0,3314.615234375,1.0,283.1849365234375,286.4273986816406,290.7029724121094,292.04254150390625,293.1499938964844,293.1499938964844,283.1499938964844,17592.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558346152305603,1.0,0.0,0.0,1.4373695850372314,1.4373754262924194,1.3785746943995036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4204.58056640625,0.0,129.0154266357422,1895.4371337890625,0.0,1281.1766357421875,0.3955759704113006,1.0,0.0,3.0,1.0,0.0
12320100,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.8421686291694641,0.4016964435577392,0.3640645742416382,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539245605469,0.905080020427704,0.4999998211860657,0.4754851758480072,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.053955078125,0.8841820359230042,0.4667173624038696,0.3281161189079284,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.053955078125,0.8529995083808899,0.4185386598110199,0.398981511592865,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540771484375,0.7502783536911011,0.2810418307781219,1.2798248529434204,287.0539245605469,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2117614746094,287.0535888671875,1.0,0.6447378993034363,1.0,1.0,0.0,1.0,-3.418370008468628,3.418360471725464,9.40365225687856e-06,2.643552541732788,0.635621190071106,0.635621190071106,0.0,186.96548461914065,217.0,19558.1796875,-0.0,3375.95263671875,1.0,283.1847229003906,286.4193420410156,290.6961669921875,292.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,17588.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579435467720032,1.0,0.0,0.0,1.446480631828308,1.446486473083496,1.396106767970196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4206.35546875,0.0,130.81045532226562,1895.4371337890625,0.0,1295.98486328125,0.3972717523574829,1.0,0.0,3.0,1.0,0.0
12320160,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.8324739933013916,0.4015982747077942,0.3643079400062561,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.8937984704971313,0.5002371668815613,0.4760533273220062,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.8733715415000916,0.4669980108737945,0.3285683393478393,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.8432374596595764,0.4188902676105499,0.3996601104736328,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489807128906,0.7417566776275635,0.2811122834682464,1.2817877531051636,287.0488586425781,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2090759277344,287.04852294921875,1.0,0.6499693393707275,1.0,1.0,0.0,1.0,-3.423067331314087,3.423058032989502,9.429464626009576e-06,2.6471662521362305,0.6377904415130615,0.6377904415130615,0.0,195.72080993652344,220.0,19637.73828125,-0.0,3438.087890625,1.0,283.1845092773437,286.4120788574219,290.6882629394531,292.0385437011719,293.1499938964844,293.1499938964844,283.1499938964844,17577.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600494980812073,1.0,0.0,0.0,1.4555000066757202,1.4555059671401978,1.4135717663066316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.982421875,0.0,132.5828094482422,1895.4371337890625,0.0,1310.871826171875,0.3990204334259033,1.0,0.0,3.0,1.0,0.0
12320220,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.8261905312538147,0.4014840722084045,0.3644375205039978,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438842773437,0.8865371346473694,0.500458836555481,0.4765046238899231,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438842773437,0.8664715886116028,0.4672598540782928,0.3289309442043304,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.8370574712753296,0.4192232489585876,0.40021812915802,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439758300781,0.7363155484199524,0.281166136264801,1.283187747001648,287.0438842773437,286.72320556640625,292.7200012207031,287.6584167480469,292.7196960449219,297.2063903808594,287.04364013671875,1.0,0.6533791422843933,1.0,1.0,0.0,1.0,-3.426560640335083,3.426551103591919,9.448764103581198e-06,2.6498844623565674,0.6400030851364136,0.6400030851364136,0.0,201.8631896972656,220.0,19718.744140625,-0.0,3482.244140625,1.0,283.1842956542969,286.4050598144531,290.67938232421875,292.03448486328125,293.1499938964844,293.1499938964844,283.1499938964844,17560.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621502041816711,1.0,0.0,0.0,1.4644880294799805,1.4644938707351685,1.431083660463628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4209.38427734375,0.0,134.34976196289062,1895.4371337890625,0.0,1325.819091796875,0.400799423456192,1.0,0.0,3.0,1.0,0.0
12320280,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.8214530944824219,0.4013642370700836,0.3645100593566894,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.8811497688293457,0.5006715059280396,0.4768944382667541,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8613914847373962,0.4675114452838897,0.3292464315891266,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.8325132131576538,0.4195454716682434,0.4007120132446289,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.7322769165039062,0.2812120318412781,1.2842936515808103,287.0375366210937,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20379638671875,287.0370178222656,1.0,0.6562028527259827,1.0,1.0,0.0,1.0,-3.4294214248657227,3.4294118881225586,9.464500180911273e-06,2.652078866958618,0.642242968082428,0.642242968082428,0.0,206.7071228027344,223.0,19789.974609375,-0.0,3517.382568359375,1.0,283.18408203125,286.3969116210937,290.66949462890625,292.02960205078125,293.1499938964844,293.1499938964844,283.1499938964844,17549.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642151474952698,1.0,0.0,0.0,1.4739181995391846,1.473924160003662,1.44957326142503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.462890625,0.0,136.24278259277344,1895.4371337890625,0.0,1340.6065673828125,0.4026036560535431,1.0,0.0,3.0,1.0,0.0
12320340,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.8177253603935242,0.4012313485145569,0.3645389676094055,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0300598144531,0.8770105838775635,0.5008677244186401,0.4772351384162903,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8575109839439392,0.467745691537857,0.3295247852802276,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8290368914604187,0.4198519587516784,0.4011563062667846,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302124023437,0.7291533946990967,0.2812482118606567,1.2851853370666504,287.0300598144531,286.6983947753906,292.739990234375,287.6382751464844,292.7396850585937,297.20123291015625,287.0296936035156,1.0,0.6584914922714233,1.0,1.0,0.0,1.0,-3.4318087100982666,3.4317991733551025,9.47761600400554e-06,2.653900384902954,0.6445048451423645,0.6445048451423645,0.0,210.6177673339844,223.0,19865.9140625,-0.0,3545.97802734375,1.0,283.1838684082031,286.3874816894531,290.6588134765625,292.02362060546875,293.1499938964844,293.1499938964844,283.1499938964844,17539.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662577986717224,1.0,0.0,0.0,1.4834661483764648,1.4834721088409424,1.468414581040634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.001953125,0.0,138.18309020996094,1895.4371337890625,0.0,1355.3251953125,0.4044818878173828,1.0,0.0,3.0,1.0,0.0
12320400,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.8146283626556396,0.4010970294475555,0.364539623260498,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.8736632466316223,0.5010572671890259,0.4775421321392059,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.8543871641159058,0.4679739475250244,0.329778254032135,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.8262296915054321,0.4201521873474121,0.4015673696994781,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.7266032099723816,0.2812820374965668,1.2859405279159546,287.0243835449219,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.19879150390625,287.02392578125,1.0,0.6604288816452026,1.0,1.0,0.0,1.0,-3.433886766433716,3.433877229690552,9.489011972618757e-06,2.655475616455078,0.6468338370323181,0.6468338370323181,0.0,213.9132232666016,226.0,19942.693359375,-0.0,3570.2646484375,1.0,283.1836853027344,286.3800354003906,290.6470031738281,292.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,17519.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682121753692627,1.0,0.0,0.0,1.492902398109436,1.4929084777832031,1.487155003587759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.72412109375,0.0,140.09078979492188,1895.4371337890625,0.0,1369.491943359375,0.4063505530357361,1.0,0.0,3.0,1.0,0.0
12320460,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.8119597434997559,0.4009494185447693,0.3645177483558655,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.8708609938621521,0.5012307167053223,0.4778217375278473,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.8517817258834839,0.4681859910488128,0.330011636018753,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.823879063129425,0.4204386174678802,0.40195232629776,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.7244441509246826,0.2813085913658142,1.2865945100784302,287.0155029296875,286.6736145019531,292.760009765625,287.6152648925781,292.7596740722656,297.1964111328125,287.0150146484375,1.0,0.6621133685112,1.0,1.0,0.0,1.0,-3.435727596282959,3.435718059539795,9.499092811893206e-06,2.6568634510040283,0.6491477489471436,0.6491477489471436,0.0,216.7693786621093,226.0,20011.408203125,-0.0,3591.43212890625,1.0,283.1834411621094,286.3692932128906,290.63494873046875,292.0087585449219,293.1499938964844,293.1499938964844,283.1499938964844,17513.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701694130897522,1.0,0.0,0.0,1.5029445886611938,1.502950668334961,1.5072293990670005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.7705078125,0.0,142.19033813476562,1895.4371337890625,0.0,1383.760986328125,0.4083026349544525,1.0,0.0,3.0,1.0,0.0
12320520,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8096113204956055,0.400791585445404,0.36447274684906,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8684691786766052,0.5013898611068726,0.4780736267566681,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8495646119117737,0.4683842658996582,0.3302247226238251,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.8218705654144287,0.4207129776477813,0.4023116528987884,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.7225782871246338,0.2813291847705841,1.2871555089950562,287.007080078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1940612792969,287.0063781738281,1.0,0.6635931134223938,1.0,1.0,0.0,1.0,-3.437340021133423,3.437330484390259,9.50790308706928e-06,2.6580700874328613,0.6514984369277954,0.6514984369277954,0.0,219.2773284912109,214.0,20078.99609375,-0.0,3610.0283203125,1.0,283.1831970214844,286.3590393066406,290.6221923828125,292.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,17508.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720854043960571,1.0,0.0,0.0,1.5131820440292358,1.5131882429122925,1.5278327225587418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.87451171875,0.0,144.35621643066406,1895.4371337890625,0.0,1397.8072509765625,0.4102901816368103,1.0,0.0,3.0,1.0,0.0
12320580,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8099173307418823,0.4006252586841583,0.3643108904361725,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.8690082430839539,0.5015355348587036,0.4781989753246307,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.8500991463661194,0.4685701131820678,0.3303447663784027,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8224282264709473,0.4209761917591095,0.4025464653968811,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.7229357957839966,0.2813442349433899,1.2871501445770264,286.99871826171875,286.6488037109375,292.7799987792969,287.5898742675781,292.7796936035156,297.1918029785156,286.99822998046875,1.0,0.6631379127502441,1.0,1.0,0.0,1.0,-3.437720537185669,3.437711000442505,9.509996743872762e-06,2.658360004425049,0.6538699269294739,0.6538699269294739,0.0,218.8472137451172,214.0,20154.109375,-0.0,3608.41650390625,1.0,283.1829833984375,286.3489074707031,290.6089782714844,291.991455078125,293.1499938964844,293.1499938964844,283.1499938964844,17495.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739895939826965,1.0,0.0,0.0,1.5231657028198242,1.5231717824935913,1.5480596005090774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.6787109375,0.0,146.46820068359375,1895.4371337890625,0.0,1411.843017578125,0.4123167097568512,1.0,0.0,3.0,1.0,0.0
12320640,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.8116838932037354,0.4004662930965423,0.3640901446342468,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.871164083480835,0.5016794204711914,0.4782550930976867,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.8521538972854614,0.468756765127182,0.3304150104522705,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.8243975639343262,0.4212397933006286,0.4027141332626343,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901428222656,0.7245179414749146,0.2813653349876404,1.2868516445159912,286.9898986816406,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.189697265625,286.9891357421875,1.0,0.6619592308998108,1.0,1.0,0.0,1.0,-3.437450408935547,3.437441110610962,9.508391485724133e-06,2.658109664916992,0.6562633514404297,0.6562633514404297,0.0,216.8075408935547,202.0,20217.888671875,-0.0,3595.79443359375,1.0,283.1827697753906,286.33856201171875,290.59503173828125,291.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,17485.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758221387863159,1.0,0.0,0.0,1.5334566831588743,1.5334628820419312,1.5690487487063365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.39794921875,0.0,148.68011474609375,1895.4371337890625,0.0,1425.42138671875,0.4143377244472503,1.0,0.0,3.0,1.0,0.0
12320700,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795227050781,0.8145021796226501,0.4003058671951294,0.3638301491737366,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.8745402097702026,0.5018142461776733,0.4782618582248688,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794921875,0.8553619384765625,0.4689363241195678,0.3304504156112671,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795227050781,0.8274153470993042,0.4214982688426971,0.4028354287147522,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.7270063757896423,0.2813901901245117,1.286367654800415,286.9794616699219,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.187744140625,286.9787902832031,1.0,0.6601643562316895,1.0,1.0,0.0,1.0,-3.436753034591675,3.4367434978485107,9.504403351456858e-06,2.6575214862823486,0.6586516499519348,0.6586516499519348,0.0,213.63758850097656,202.0,20283.2578125,-0.0,3575.51513671875,1.0,283.1825561523437,286.3265075683594,290.580810546875,291.971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17480.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776217818260193,1.0,0.0,0.0,1.5439358949661257,1.5439422130584717,1.5905669670246425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.58740234375,0.0,150.9741973876953,1895.4371337890625,0.0,1438.822998046875,0.4164283275604248,1.0,0.0,3.0,1.0,0.0
12320760,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.8180450201034546,0.4001463949680328,0.3635431826114654,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.8788177967071533,0.5019431114196777,0.4782336950302124,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.8594311475753784,0.4691117405891418,0.3304612636566162,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.8311969637870789,0.4217540025711059,0.4029250144958496,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.7301488518714905,0.2814200818538666,1.285768747329712,286.9693908691406,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1859130859375,286.9687194824219,1.0,0.6579655408859253,1.0,1.0,0.0,1.0,-3.435774803161621,3.435765266418457,9.498847248323727e-06,2.656710386276245,0.6610598564147949,0.6610598564147949,0.0,209.7352905273437,190.0,20347.66796875,-0.0,3550.27685546875,1.0,283.18231201171875,286.3148498535156,290.5661315917969,291.9605407714844,293.1499938964844,293.1499938964844,283.1499938964844,17474.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793636083602905,1.0,0.0,0.0,1.5544763803482056,1.5544825792312622,1.612358602187669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4209.7822265625,0.0,153.30487060546875,1895.4371337890625,0.0,1451.8565673828125,0.4185413420200348,1.0,0.0,3.0,1.0,0.0
12320820,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582824707031,0.8222009539604187,0.3999853134155273,0.3632359802722931,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8838902115821838,0.5020642280578613,0.478177934885025,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8642715215682983,0.4692809879779815,0.33045294880867,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.958251953125,0.8356574177742004,0.4220053851604461,0.4029901325702667,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.7338677644729614,0.2814538180828094,1.2850896120071411,286.95819091796875,286.5992126464844,292.82000732421875,287.53399658203125,292.8196716308594,297.1842041015625,286.9573974609375,1.0,0.6554599404335022,1.0,1.0,0.0,1.0,-3.434590101242065,3.4345805644989014,9.492136996414048e-06,2.655734300613404,0.6634655594825745,0.6634655594825745,0.0,205.28277587890625,190.0,20408.44140625,-0.0,3521.333740234375,1.0,283.1820983886719,286.3020935058594,290.55126953125,291.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,17474.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810639500617981,1.0,0.0,0.0,1.565551519393921,1.565557837486267,1.6354157139630845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4208.86669921875,0.0,155.80516052246094,1895.4371337890625,0.0,1464.6385498046875,0.4207054674625397,1.0,0.0,3.0,1.0,0.0
12320880,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.8268815875053406,0.3998281359672546,0.3629150390625,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.8896478414535522,0.5021828413009644,0.4781021475791931,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.869791567325592,0.4694495797157287,0.3304309844970703,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.8407227993011475,0.4222565293312073,0.4030379056930542,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.7380973696708679,0.2814934551715851,1.2843599319458008,286.9498596191406,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1826477050781,286.9494323730469,1.0,0.6527392864227295,1.0,1.0,0.0,1.0,-3.4332664012908936,3.433256864547729,9.484647307544948e-06,2.6546456813812256,0.6659272909164429,0.6659272909164429,0.0,200.45095825195312,178.0,20482.849609375,-0.0,3489.857666015625,1.0,283.181884765625,286.2923278808594,290.535888671875,291.9372253417969,293.1499938964844,293.1499938964844,283.1499938964844,17455.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826812028884888,1.0,0.0,0.0,1.57550847530365,1.5755149126052856,1.6562844962209058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.99365234375,0.0,158.01368713378906,1895.4371337890625,0.0,1476.848876953125,0.4228256940841675,1.0,0.0,3.0,1.0,0.0
12320940,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.8320926427841187,0.3996687233448028,0.362585186958313,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8960651755332947,0.5022943019866943,0.4780114591121673,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8759809732437134,0.4696123003959656,0.3303991258144378,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.8464027047157288,0.4225033521652221,0.4030729830265045,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.7428465485572815,0.2815360724925995,1.2835991382598877,286.9382019042969,286.57440185546875,292.8399963378906,287.5045471191406,292.8396911621094,297.18121337890625,286.9374694824219,1.0,0.649850070476532,1.0,1.0,0.0,1.0,-3.431849479675293,3.431839942932129,9.476638297201134e-06,2.653481960296631,0.6683585047721863,0.6683585047721863,0.0,195.32476806640625,178.0,20551.06640625,-0.0,3456.46044921875,1.0,283.1816711425781,286.2790832519531,290.52069091796875,291.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,17435.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842716336250305,1.0,0.0,0.0,1.5881141424179075,1.5881205797195437,1.6828944637836685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.70263671875,0.0,160.8580322265625,1895.4371337890625,0.0,1488.9075927734375,0.4250720739364624,1.0,0.0,3.0,1.0,0.0
12321000,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.8378623127937317,0.3995033800601959,0.362242043018341,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.9031264185905457,0.5023947954177856,0.4779019653797149,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.8828380107879639,0.469765305519104,0.330354243516922,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.8527222275733948,0.4227425158023834,0.4030924141407013,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.748140275478363,0.2815794646739959,1.2828024625778198,286.9272155761719,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1798400878906,286.9264221191406,1.0,0.6468192338943481,1.0,1.0,0.0,1.0,-3.43031644821167,3.430306911468506,9.467983545619065e-06,2.6522254943847656,0.6708090305328369,0.6708090305328369,0.0,189.96676635742188,166.0,20594.5234375,-0.0,3421.4599609375,1.0,283.18145751953125,286.2665405273437,290.5054626464844,291.9143371582031,293.1499938964844,293.1499938964844,283.1499938964844,17457.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685825765132904,1.0,0.0,0.0,1.5977389812469482,1.5977455377578735,1.7033546839684277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4205.70556640625,0.0,163.17996215820312,1895.4371337890625,0.0,1500.7386474609375,0.4272262752056122,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.8442026376724243,0.3993347585201263,0.3618902266025543,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164428710937,0.9111611843109132,0.5024873614311218,0.4777790009975433,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.8903274536132812,0.4699116051197052,0.3303002715110779,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.8596794009208679,0.4229761064052582,0.4031007885932922,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.7539816498756409,0.2816237509250641,1.281983733177185,286.9164428710937,286.5495910644531,292.8599853515625,287.47479248046875,292.85968017578125,297.1785583496094,286.9156188964844,1.0,0.6436941027641296,1.0,1.0,0.0,1.0,-3.428705930709839,3.428696393966675,9.45889678405365e-06,2.6509058475494385,0.6732733249664307,0.6732733249664307,0.0,184.4633178710937,166.0,20655.28515625,-0.0,3385.45751953125,1.0,283.18121337890625,286.2541809082031,290.490234375,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17455.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873430013656616,1.0,0.0,0.0,1.6087934970855713,1.6088000535964966,1.7270066621222213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4204.6005859375,0.0,165.7827606201172,1895.4371337890625,0.0,1512.333740234375,0.4294622242450714,1.0,0.0,3.0,1.0,0.0
12321120,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8511836528778076,0.3991626799106598,0.3615310192108154,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.9203749895095824,0.5025716423988342,0.477643758058548,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.8984700441360474,0.4700509309768677,0.3302381038665771,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8673263192176819,0.4232036471366882,0.4030991196632385,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.7604224681854248,0.2816685438156128,1.2811472415924072,286.90582275390625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17730712890625,286.905029296875,1.0,0.6404915452003479,1.0,1.0,0.0,1.0,-3.4270284175872803,3.427018880844116,9.449438039155211e-06,2.649532079696656,0.6757518649101257,0.6757518649101257,0.0,178.84617614746094,154.0,20717.173828125,-0.0,3348.66796875,1.0,283.1809997558594,286.2420349121094,290.4750366210937,291.89068603515625,293.1499938964844,293.1499938964844,283.1499938964844,17450.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888219118118286,1.0,0.0,0.0,1.6198385953903198,1.619845271110535,1.75080160147445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4203.5087890625,0.0,168.4078369140625,1895.4371337890625,0.0,1523.678955078125,0.4317139089107513,1.0,0.0,3.0,1.0,0.0
12321180,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.8588685989379883,0.3989894688129425,0.3611670136451721,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.9305604696273804,0.5026490092277527,0.4774987399578094,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.9074017405509948,0.4701845347881317,0.3301694989204407,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.8757026791572571,0.4234260618686676,0.4030894637107849,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.7675052881240845,0.2817137241363525,1.2802985906600952,286.8955078125,286.5248107910156,292.8800048828125,287.4452819824219,292.87969970703125,297.17608642578125,286.8947448730469,1.0,0.6372320055961609,1.0,1.0,0.0,1.0,-3.425301074981689,3.4252915382385254,9.439701898372732e-06,2.6481168270111084,0.678246259689331,0.678246259689331,0.0,173.15283203125,154.0,20790.69921875,-0.0,3311.35302734375,1.0,283.1808166503906,286.2301940917969,290.4599304199219,291.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17426.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902605295181274,1.0,0.0,0.0,1.6318607330322266,1.631867289543152,1.7768860516298449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4203.083984375,0.0,171.2337646484375,1895.4371337890625,0.0,1534.7548828125,0.4340205788612366,1.0,0.0,3.0,1.0,0.0
12321240,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.8673572540283203,0.3988201916217804,0.3608018457889557,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.941525399684906,0.5027235746383667,0.4773464202880859,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.9178205132484436,0.4703169763088226,0.3300965428352356,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.8848816752433777,0.4236467778682709,0.4030739068984985,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.775303065776825,0.2817617654800415,1.2794452905654907,286.8868713378906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1749572753906,286.8863525390625,1.0,0.633924126625061,1.0,1.0,0.0,1.0,-3.423545837402344,3.42353630065918,9.429811143490952e-06,2.6466774940490723,0.6807838082313538,0.6807838082313538,0.0,167.39451599121094,142.0,20849.619140625,-0.0,3273.63134765625,1.0,283.1806335449219,286.2201538085937,290.4447937011719,291.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,17422.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916236877441406,1.0,0.0,0.0,1.641319990158081,1.6413265466690063,1.797545507997711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.6240234375,0.0,173.53317260742188,1895.4371337890625,0.0,1545.285888671875,0.4361858963966369,1.0,0.0,3.0,1.0,0.0
12321300,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.8767247796058655,0.398644208908081,0.3604344129562378,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.95302814245224,0.502787709236145,0.4771870970726013,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.9295448064804076,0.4704395830631256,0.3300191760063171,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.8949094414710999,0.4238591492176056,0.4030527174472809,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.7838666439056396,0.281807541847229,1.2785872220993042,286.87481689453125,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.173828125,286.87408447265625,1.0,0.6305791139602661,1.0,1.0,0.0,1.0,-3.421761512756348,3.421751976013184,9.419763046025764e-06,2.645215034484864,0.6832841038703918,0.6832841038703918,0.0,161.5952606201172,142.0,20900.30859375,-0.0,3235.642333984375,1.0,283.1803894042969,286.2064514160156,290.4302978515625,291.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,17426.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692986249923706,1.0,0.0,0.0,1.652979850769043,1.6529865264892578,1.823175637127861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4200.431640625,0.0,176.43212890625,1895.4371337890625,0.0,1555.8472900390625,0.4384913742542267,1.0,0.0,3.0,1.0,0.0
12321360,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.8870651721954346,0.398461252450943,0.360058844089508,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.9648379683494568,0.502839982509613,0.4770147502422333,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.9422484040260316,0.4705515503883362,0.32993283867836,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.90591162443161,0.4240618944168091,0.4030207395553589,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.7932629585266113,0.2818504273891449,1.277709722518921,286.86395263671875,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1727600097656,286.8632202148437,1.0,0.6271947026252747,1.0,1.0,0.0,1.0,-3.419904947280884,3.41989541053772,9.409318408870604e-06,2.64369535446167,0.6858096718788147,0.6858096718788147,0.0,155.7612762451172,130.0,20960.0859375,-0.0,3197.3251953125,1.0,283.18017578125,286.1939697265625,290.4161071777344,291.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,17424.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943177580833435,1.0,0.0,0.0,1.6643649339675903,1.6643716096878052,1.8483767405541585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4199.4970703125,0.0,179.27206420898438,1895.4371337890625,0.0,1566.2015380859375,0.4408228397369385,1.0,0.0,3.0,1.0,0.0
12321420,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.8984754085540771,0.3982744812965393,0.3596782386302948,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.9767172336578368,0.5028840899467468,0.4768330156803131,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.9555914998054504,0.4706564843654632,0.3298403322696686,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.9189396500587464,0.4242579340934753,0.4029809534549713,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536071777344,0.8035584092140198,0.2818918228149414,1.276819944381714,286.85333251953125,286.4751892089844,292.9200134277344,287.3890686035156,292.919677734375,297.1717224121094,286.85260009765625,1.0,0.6237794160842896,1.0,1.0,0.0,1.0,-3.417999029159546,3.417989730834961,9.39860547077842e-06,2.6421358585357666,0.6883496642112732,0.6883496642112732,0.0,149.90394592285156,130.0,21019.76171875,-0.0,3158.801513671875,1.0,283.17999267578125,286.1817626953125,290.4022216796875,291.8336486816406,293.1499938964844,293.1499938964844,283.1499938964844,17420.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695609450340271,1.0,0.0,0.0,1.6757558584213257,1.67576265335083,1.8737640061772254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.67822265625,0.0,182.1419372558593,1895.4371337890625,0.0,1576.277587890625,0.443167507648468,1.0,0.0,3.0,1.0,0.0
