time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321480,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.9114738702774048,0.3980830013751983,0.3592928647994995,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426208496094,0.9884335398674012,0.5029189586639404,0.4766419231891632,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.9692355990409852,0.4707535207271576,0.3297418355941772,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.9338794946670532,0.4244463145732879,0.4029333293437958,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.8145374655723572,0.2819312214851379,1.2759183645248413,286.8426208496094,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.17071533203125,286.8418884277344,1.0,0.6203353404998779,1.0,1.0,0.0,1.0,-3.416045427322388,3.4160361289978027,9.38763241720153e-06,2.640538454055786,0.6909003853797913,0.6909003853797913,0.0,144.02667236328125,133.0,21078.8046875,-0.0,3120.096435546875,1.0,283.1797790527344,286.1694641113281,290.3887939453125,291.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17416.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968640089035034,1.0,0.0,0.0,1.687252640724182,1.6872594356536863,1.8995626760442974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.9580078125,0.0,185.07606506347656,1895.4371337890625,0.0,1586.093017578125,0.4455344080924988,1.0,0.0,3.0,1.0,0.0
12321540,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.91964191198349,0.3978842496871948,0.3590019643306732,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.9946653842926024,0.5029456615447998,0.4765479862689972,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.9766929745674132,0.4708425402641296,0.3297155797481537,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.9426608085632324,0.4246276021003723,0.4029839336872101,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.820717990398407,0.2819674909114837,1.275501012802124,286.8318786621094,286.4504089355469,292.94000244140625,287.36346435546875,292.939697265625,297.16973876953125,286.83123779296875,1.0,0.6187368035316467,1.0,1.0,0.0,1.0,-3.4151065349578857,3.415097236633301,9.382139069202822e-06,2.6396875381469727,0.6934594511985779,0.6934594511985779,0.0,140.82229614257812,133.0,21140.2734375,-0.0,3099.299072265625,1.0,283.1795654296875,286.156982421875,290.3758544921875,291.81353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17417.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980823278427124,1.0,0.0,0.0,1.698953628540039,1.698960542678833,1.9260008343735533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.37890625,0.0,188.1096954345703,1895.4371337890625,0.0,1595.65234375,0.44793301820755,1.0,0.0,3.0,1.0,0.0
12321600,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.9247046709060668,0.397680789232254,0.3587523400783539,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261108398437,0.9982529282569884,0.5029670596122742,0.4764798581600189,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261108398437,0.9810670614242554,0.4709264636039734,0.3297210037708282,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.948015570640564,0.4248025119304657,0.4030776023864746,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82623291015625,0.824485719203949,0.2819985449314117,1.2753028869628906,286.8261108398437,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1687927246094,286.8257141113281,1.0,0.6177207827568054,1.0,1.0,0.0,1.0,-3.414599895477295,3.414590358734131,9.379104994877707e-06,2.639201641082764,0.6961129903793335,0.6961129903793335,0.0,138.9368438720703,136.0,21219.38671875,-0.0,3087.173095703125,1.0,283.1794128417969,286.14971923828125,290.363037109375,291.8028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17381.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991919875144958,1.0,0.0,0.0,1.7092103958129885,1.7092174291610718,1.9493259628688975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.6748046875,0.0,190.6719207763672,1895.4371337890625,0.0,1604.3824462890625,0.4502065181732178,1.0,0.0,3.0,1.0,0.0
12321660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81317138671875,0.9269137978553772,0.3974527716636657,0.3585318326950073,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130798339844,0.9990000128746032,0.5029962062835693,0.4757526814937591,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.9830204844474792,0.4709868729114532,0.3297491073608398,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131408691406,0.950489342212677,0.4249555766582489,0.4032014906406402,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133239746094,0.8262055516242981,0.2820123732089996,1.2752569913864136,286.8130798339844,286.42559814453125,292.9599914550781,287.3402709960937,292.9596862792969,297.167724609375,286.8123779296875,1.0,0.6171578168869019,1.0,1.0,0.0,1.0,-3.413602590560913,3.413593292236328,9.373451575811488e-06,2.638364553451538,0.6986877918243408,0.6986877918243408,0.0,138.06256103515625,136.0,21265.515625,-0.0,3079.826171875,1.0,283.1791687011719,286.1346740722656,290.3517761230469,291.795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17396.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003363966941833,1.0,0.0,0.0,1.721828579902649,1.7218356132507324,1.978213930442508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.10400390625,0.0,194.0697479248047,1895.4371337890625,0.0,1613.4091796875,0.4526436030864715,1.0,0.0,3.0,1.0,0.0
12321720,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.9274387955665588,0.3972060680389404,0.3583087921142578,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.9990000128746032,0.5030613541603088,0.4752434492111206,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.983630359172821,0.4710286557674408,0.3297759294509887,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.9513205289840698,0.4250894784927368,0.403325080871582,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.8267338871955872,0.2820118367671966,1.2752350568771362,286.8052062988281,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1666564941406,286.8046264648437,1.0,0.6169498562812805,1.0,1.0,0.0,1.0,-3.412914514541626,3.412905216217041,9.36936521611642e-06,2.637716770172119,0.701346218585968,0.701346218585968,0.0,137.77272033691406,154.0,21335.53125,-0.0,3076.56005859375,1.0,283.1789855957031,286.12518310546875,290.3408203125,291.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17375.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014265060424805,1.0,0.0,0.0,1.7328863143920898,1.7328933477401731,2.003703940545165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.525390625,0.0,196.96307373046875,1895.4371337890625,0.0,1622.0289306640625,0.4550279378890991,1.0,0.0,3.0,1.0,0.0
12321780,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.9202320575714112,0.3969481289386749,0.3581767082214355,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.9956998229026794,0.5030331015586853,0.47664675116539,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.9780171513557434,0.4710597097873688,0.3298733234405517,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952575683594,0.9445690512657166,0.4252116084098816,0.4035428166389465,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.821770966053009,0.282004565000534,1.2756800651550293,286.79522705078125,286.4007873535156,292.9800109863281,287.32000732421875,292.97967529296875,297.1654968261719,286.79461669921875,1.0,0.6189547777175903,1.0,1.0,0.0,1.0,-3.415297031402588,3.415287733078003,9.38216908252798e-06,2.639451742172241,0.7039967775344849,0.7039967775344849,0.0,140.30746459960938,154.0,21402.28125,-0.0,3096.73681640625,1.0,283.17877197265625,286.11285400390625,290.3310546875,291.78131103515625,293.1499938964844,293.1499938964844,283.1499938964844,17383.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025262713432312,1.0,0.0,0.0,1.745415449142456,1.7454224824905396,2.0327830441146946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.111328125,0.0,200.3928985595703,1895.4371337890625,0.0,1630.746826171875,0.45752814412117,1.0,0.0,3.0,1.0,0.0
12321840,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.9081836342811584,0.3966605067253113,0.3581016659736633,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.9867459535598756,0.5029434561729431,0.476760596036911,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.9674344062805176,0.4710631072521209,0.3300162255764007,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.9323307871818542,0.4253050982952118,0.4038215577602386,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8129482865333557,0.2819707095623016,1.2764317989349363,286.7880859375,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.16412353515625,286.7876892089844,1.0,0.6217353940010071,1.0,1.0,0.0,1.0,-3.4167370796203613,3.4167275428771973,9.389815204485784e-06,2.6404645442962646,0.7067119479179382,0.7067119479179382,0.0,144.8914031982422,172.0,21482.677734375,-0.0,3126.73095703125,1.0,283.1785888671875,286.103759765625,290.3221130371094,291.77557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17366.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036215662956238,1.0,0.0,0.0,1.756943702697754,1.756950855255127,2.059724266700869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4199.4013671875,0.0,203.50048828125,1895.4371337890625,0.0,1639.4505615234375,0.4600152373313904,1.0,0.0,3.0,1.0,0.0
12321900,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787170410156,0.8952838778495789,0.3963446319103241,0.3580483198165893,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786560058594,0.9750022292137146,0.5028386116027832,0.4768966436386108,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786560058594,0.953944742679596,0.4710403680801391,0.3301773965358734,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.917885422706604,0.4253719747066498,0.4041240215301513,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77886962890625,0.8020641207695007,0.2819116711616516,1.277301788330078,286.77862548828125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.16259765625,286.7779846191406,1.0,0.6251906752586365,1.0,1.0,0.0,1.0,-3.4184646606445312,3.418455123901367,9.399088412465062e-06,2.6417152881622314,0.7094266414642334,0.7094266414642334,0.0,150.726318359375,172.0,21547.60546875,-0.0,3164.6650390625,1.0,283.1783752441406,286.0920104980469,290.3143615722656,291.7719421386719,293.1499938964844,293.1499938964844,283.1499938964844,17372.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047402858734131,1.0,0.0,0.0,1.76969575881958,1.7697029113769531,2.0897320496260368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4200.76806640625,0.0,207.0674743652344,1895.4371337890625,0.0,1648.3614501953125,0.462571233510971,1.0,0.0,3.0,1.0,0.0
12321960,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77032470703125,0.8820652961730957,0.3960011303424835,0.3580019176006317,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.9612995386123656,0.5027152895927429,0.4770506620407104,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.9388130307197572,0.4709913730621338,0.3303452432155609,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702941894531,0.9035833477973938,0.4254124164581299,0.404435396194458,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704772949219,0.7904330492019653,0.2818275094032287,1.278220772743225,286.770263671875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.16094970703125,286.7696228027344,1.0,0.6290934085845947,1.0,1.0,0.0,1.0,-3.420275449752808,3.420265913009644,9.408842743141577e-06,2.6430373191833496,0.7121806144714355,0.7121806144714355,0.0,157.4320526123047,190.0,21621.900390625,-0.0,3207.9345703125,1.0,283.1781921386719,286.0814208984375,290.3075256347656,291.76885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17369.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70586097240448,1.0,0.0,0.0,1.7820794582366943,1.782086730003357,2.11908087521806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4202.49365234375,0.0,210.54034423828125,1895.4371337890625,0.0,1657.3104248046875,0.4651568233966827,1.0,0.0,3.0,1.0,0.0
12322020,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8691510558128357,0.3956338465213775,0.3579566776752472,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.9464483261108398,0.502573549747467,0.4772125780582428,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619323730469,0.9232898950576782,0.4709192216396332,0.3305146992206573,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8904247879981995,0.4254292249679565,0.4047485888004303,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.7789620757102966,0.2817204296588897,1.2791521549224854,286.76190185546875,286.3511962890625,293.0199890136719,287.2905578613281,293.0196838378906,297.1591796875,286.7613830566406,1.0,0.6333078145980835,1.0,1.0,0.0,1.0,-3.422116279602051,3.4221067428588867,9.418778972758446e-06,2.6443867683410645,0.7149612903594971,0.7149612903594971,0.0,164.76866149902344,190.0,21698.48828125,-0.0,3255.004638671875,1.0,283.177978515625,286.07086181640625,290.3016662597656,291.7666931152344,293.1499938964844,293.1499938964844,283.1499938964844,17364.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069686651229858,1.0,0.0,0.0,1.79450261592865,1.7945098876953125,2.1487286971932925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4204.466796875,0.0,214.0617218017578,1895.4371337890625,0.0,1666.1767578125,0.4677767157554626,1.0,0.0,3.0,1.0,0.0
12322080,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575988769531,0.857029139995575,0.395258754491806,0.3579136729240417,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575378417969,0.9313803911209106,0.5024253129959106,0.4773799180984497,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.9087490439414978,0.4708388447761535,0.3306859731674194,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.877901017665863,0.425434947013855,0.4050628542900085,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.7681081891059875,0.2816002070903778,1.2800862789154053,286.7575378417969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1573791503906,286.7572326660156,1.0,0.6377255320549011,1.0,1.0,0.0,1.0,-3.4239730834960938,3.4239635467529297,9.428812518308405e-06,2.6457502841949463,0.7178336381912231,0.7178336381912231,0.0,172.5357666015625,208.0,21785.494140625,-0.0,3304.6787109375,1.0,283.1778259277344,286.06463623046875,290.2962341308594,291.7640686035156,293.1499938964844,293.1499938964844,283.1499938964844,17325.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079628109931946,1.0,0.0,0.0,1.805493712425232,1.805501103401184,2.175130617843024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.23583984375,0.0,217.08583068847656,1895.4371337890625,0.0,1674.15185546875,0.4702498614788055,1.0,0.0,3.0,1.0,0.0
12322140,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7462463378906,0.845787763595581,0.3948596715927124,0.3578721284866333,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9168944358825684,0.5022561550140381,0.477550745010376,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.8960760235786438,0.4707352519035339,0.330858439207077,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7462158203125,0.8661671876907349,0.425417959690094,0.4053769409656524,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74639892578125,0.7579939365386963,0.2814592719078064,1.2810158729553225,286.7461853027344,286.3263854980469,293.0400085449219,287.2825012207031,293.0396728515625,297.155517578125,286.7455444335937,1.0,0.6423084735870361,1.0,1.0,0.0,1.0,-3.425831794738769,3.425822496414185,9.438878805667628e-06,2.6471211910247803,0.7206403017044067,0.7206403017044067,0.0,180.6693572998047,208.0,21843.89453125,-0.0,3356.5546875,1.0,283.1776123046875,286.0506896972656,290.292724609375,291.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17341.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089740633964539,1.0,0.0,0.0,1.8192567825317385,1.8192641735076904,2.208418550253555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4209.30224609375,0.0,221.1596527099609,1895.4371337890625,0.0,1682.2816162109375,0.4729230403900146,1.0,0.0,3.0,1.0,0.0
12322200,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.8354132175445557,0.3944395184516907,0.3578173518180847,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395324707031,0.9039223790168762,0.5020668506622314,0.4777101874351501,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73956298828125,0.8843334913253784,0.4706105291843414,0.3310210704803467,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.8553145527839661,0.4253797829151153,0.4056788086891174,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397155761719,0.7486739754676819,0.2812986373901367,1.281899333000183,286.7395324707031,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1535339355469,286.73907470703125,1.0,0.6469966173171997,1.0,1.0,0.0,1.0,-3.427579164505005,3.42756986618042,9.448345736018382e-06,2.648409843444824,0.7235339879989624,0.7235339879989624,0.0,189.0856475830078,226.0,21925.9921875,-0.0,3409.87939453125,1.0,283.17742919921875,286.0419616699219,290.29010009765625,291.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,17321.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099218368530273,1.0,0.0,0.0,1.8312724828720093,1.831279993057251,2.2376869424078905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4212.42333984375,0.0,224.63221740722656,1895.4371337890625,0.0,1689.9168701171875,0.4755642712116241,1.0,0.0,3.0,1.0,0.0
12322260,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7295837402344,0.8257919549942017,0.3939991891384125,0.3577543497085571,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294921875,0.8925746083259583,0.501857340335846,0.4778609573841095,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7295227050781,0.8734091520309448,0.4704652428627014,0.3311770260334015,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.72955322265625,0.8453541398048401,0.4253206849098205,0.4059707522392273,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.729736328125,0.7401262521743774,0.2811188399791717,1.2827399969100952,286.7294921875,286.3016052246094,293.0599975585937,287.2796325683594,293.0596923828125,297.15155029296875,286.7288513183594,1.0,0.6517561078071594,1.0,1.0,0.0,1.0,-3.429234743118286,3.429225444793701,9.457319720240775e-06,2.649630784988404,0.7264106869697571,0.7264106869697571,0.0,197.7158966064453,226.0,22001.490234375,-0.0,3464.294189453125,1.0,283.1772155761719,286.02947998046875,290.2890930175781,291.7689208984375,293.1499938964844,293.1499938964844,283.1499938964844,17310.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108516693115234,1.0,0.0,0.0,1.845831632614136,1.8458391427993768,2.273408910014041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4216.0380859375,0.0,228.94692993164065,1895.4371337890625,0.0,1697.42236328125,0.4783803820610046,1.0,0.0,3.0,1.0,0.0
12322320,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72235107421875,0.8167253136634827,0.3935447335243225,0.3576810956001282,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7222900390625,0.8820130825042725,0.5016325116157532,0.4780006110668182,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.8633468151092529,0.4703050553798675,0.3313247263431549,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.8362327814102173,0.425245851278305,0.406251311302185,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7224426269531,0.7322689890861511,0.2809244990348816,1.283534288406372,286.7222900390625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1495056152344,286.7218933105469,1.0,0.6565465331077576,1.0,1.0,0.0,1.0,-3.430785179138184,3.4307756423950195,9.465727089263964e-06,2.650774002075196,0.7293505668640137,0.7293505668640137,0.0,206.48703002929688,229.0,22073.865234375,-0.0,3519.336181640625,1.0,283.1770324707031,286.0201721191406,290.2891540527344,291.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,17313.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117013335227966,1.0,0.0,0.0,1.8572860956192017,1.8572938442230225,2.3017122430246686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4219.232421875,0.0,232.4252471923828,1895.4371337890625,0.0,1704.293212890625,0.4810377955436706,1.0,0.0,3.0,1.0,0.0
12322380,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130126953125,0.8104698061943054,0.393079400062561,0.3575014173984527,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.8750520348548889,0.5013934969902039,0.4780263602733612,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71295166015625,0.8567764759063721,0.470131903886795,0.331388771533966,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129821777344,0.8302668929100037,0.4251567423343658,0.4064174294471741,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.7270551323890686,0.2807174324989319,1.283789873123169,286.7129211425781,286.2767944335937,293.0799865722656,287.28253173828125,293.0796813964844,297.1474609375,286.7123107910156,1.0,0.659547746181488,1.0,1.0,0.0,1.0,-3.431187868118286,3.431178331375122,9.46791533351643e-06,2.6510725021362305,0.7322880029678345,0.7322880029678345,0.0,212.6565856933593,229.0,22138.87109375,-0.0,3556.433349609375,1.0,283.1768493652344,286.008544921875,290.29071044921875,291.7774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17312.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124850749969482,1.0,0.0,0.0,1.8707160949707031,1.870723843574524,2.3351198308319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4223.06103515625,0.0,236.5357208251953,1895.4371337890625,0.0,1710.6416015625,0.4838084280490875,1.0,0.0,3.0,1.0,0.0
12322440,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044982910156,0.8055336475372314,0.3926129937171936,0.3572659492492676,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044372558594,0.8698536157608032,0.5011472105979919,0.4779888391494751,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044372558594,0.8518987894058228,0.4699537456035614,0.3314073383808136,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.8258042335510254,0.4250609576702118,0.4065206348896026,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.7230934500694275,0.2805066108703613,1.2837579250335691,286.7044372558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1455383300781,286.7039489746094,1.0,0.6619420051574707,1.0,1.0,0.0,1.0,-3.4309682846069336,3.4309589862823486,9.46659747569356e-06,2.6508629322052,0.7352588176727295,0.7352588176727295,0.0,217.4697723388672,232.0,22209.7109375,-0.0,3584.102294921875,1.0,283.1766662597656,285.99810791015625,290.2935791015625,291.7834167480469,293.1499938964844,293.1499938964844,283.1499938964844,17299.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131722569465637,1.0,0.0,0.0,1.8833069801330569,1.883314847946167,2.3666588333526306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.14453125,0.0,240.39166259765625,1895.4371337890625,0.0,1716.2159423828125,0.4865563809871673,1.0,0.0,3.0,1.0,0.0
12322500,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.801520586013794,0.392145574092865,0.3569966852664947,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.865788459777832,0.5008938312530518,0.4779095649719238,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8481007814407349,0.4697707593441009,0.3313967585563659,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936950683594,0.822293758392334,0.424959272146225,0.4065828025341034,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69390869140625,0.7199259996414185,0.2802945077419281,1.283547282218933,286.6936340332031,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1437072753906,286.6928405761719,1.0,0.6638219356536865,1.0,1.0,0.0,1.0,-3.430358648300171,3.430349111557007,9.46312411542749e-06,2.650351047515869,0.7382195591926575,0.7382195591926575,0.0,221.35438537597656,232.0,22266.4140625,-0.0,3605.389892578125,1.0,283.1764831542969,285.98504638671875,290.2982788085937,291.7916564941406,293.1499938964844,293.1499938964844,283.1499938964844,17308.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137787342071533,1.0,0.0,0.0,1.8972187042236328,1.8972265720367432,2.4017521127461805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4231.42822265625,0.0,244.7947540283203,1895.4371337890625,0.0,1721.142578125,0.4893872737884521,1.0,0.0,3.0,1.0,0.0
12322560,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.68414306640625,0.7981738448143005,0.3916771709918976,0.3567026555538177,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6840515136719,0.8624556660652161,0.5006340742111206,0.4777991473674774,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68408203125,0.8449963331222534,0.4695834517478943,0.3313645422458648,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841125488281,0.8193911910057068,0.4248524904251098,0.4066150784492492,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.7172653079032898,0.2800822556018829,1.2832168340682983,286.6840515136719,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1419982910156,286.6832580566406,1.0,0.6653540134429932,1.0,1.0,0.0,1.0,-3.4294753074646,3.4294657707214355,9.458147360419387e-06,2.649629592895508,0.741213321685791,0.741213321685791,0.0,224.6128387451172,220.0,22329.82421875,-0.0,3622.34375,1.0,283.1763000488281,285.9734802246094,290.3044738769531,291.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,17303.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142789363861084,1.0,0.0,0.0,1.9104466438293457,1.9104546308517456,2.435360499930539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4236.21044921875,0.0,248.98342895507807,1895.4371337890625,0.0,1725.2103271484375,0.4922142028808594,1.0,0.0,3.0,1.0,0.0
12322620,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742858886719,0.7976565361022949,0.3912108540534973,0.3562933206558227,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742248535156,0.8621026277542114,0.5003700852394104,0.4775624871253967,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742248535156,0.8446962237358093,0.4693942368030548,0.3312404453754425,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742553710937,0.8191415071487427,0.424742579460144,0.4065220952033996,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744384765625,0.7169318795204163,0.2798713445663452,1.282310962677002,286.6742248535156,286.2272033691406,293.1199951171875,287.3078308105469,293.11968994140625,297.140380859375,286.673583984375,1.0,0.6648553013801575,1.0,1.0,0.0,1.0,-3.427351474761963,3.427341938018799,9.446443073102271e-06,2.647991418838501,0.744217574596405,0.744217574596405,0.0,224.73394775390625,220.0,22392.599609375,-0.0,3617.932861328125,1.0,283.1761169433594,285.9618225097656,290.3122253417969,291.8111572265625,293.1499938964844,293.1499938964844,283.1499938964844,17293.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146618962287903,1.0,0.0,0.0,1.923381328582764,1.923389315605164,2.4684493382665096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4241.13671875,0.0,253.1074066162109,1895.4371337890625,0.0,1728.3270263671875,0.4950469732284546,1.0,0.0,3.0,1.0,0.0
12322680,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637878417969,0.798725962638855,0.3907602429389953,0.355827659368515,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636657714844,0.8634107112884521,0.5001122355461121,0.4772584140300751,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636962890625,0.845960795879364,0.4692147672176361,0.3310687839984894,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66375732421875,0.8203814029693604,0.424640029668808,0.4063627421855926,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640014648437,0.7179155349731445,0.2796728610992431,1.2811119556427002,286.6636657714844,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390075683594,286.6627502441406,1.0,0.6635549068450928,1.0,1.0,0.0,1.0,-3.424586296081543,3.424576997756958,9.431134458282033e-06,2.6458280086517334,0.7472304701805115,0.7472304701805115,0.0,223.0826568603516,208.0,22443.185546875,-0.0,3601.624267578125,1.0,283.1759338378906,285.94940185546875,290.3216857910156,291.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17290.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714898407459259,1.0,0.0,0.0,1.9368209838867188,1.9368289709091189,2.503066411918553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4246.46826171875,0.0,257.47833251953125,1895.4371337890625,0.0,1730.253173828125,0.4978445470333099,1.0,0.0,3.0,1.0,0.0
12322740,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524353027344,0.8009286522865295,0.3903168737888336,0.3553272485733032,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.865914523601532,0.4998539090156555,0.4769095778465271,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.8483536839485168,0.4690375030040741,0.3308662474155426,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65240478515625,0.8226764798164368,0.4245395064353943,0.4061605036258697,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.7198262810707092,0.279484748840332,1.279740810394287,286.65234375,286.202392578125,293.1400146484375,287.3313293457031,293.1396789550781,297.1377868652344,286.6518249511719,1.0,0.6616024374961853,1.0,1.0,0.0,1.0,-3.4214296340942383,3.4214203357696533,9.41368762141792e-06,2.643363237380981,0.7502385377883911,0.7502385377883911,0.0,220.2185821533203,208.0,22505.53125,-0.0,3577.318359375,1.0,283.1757507324219,285.9364318847656,290.3332824707031,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17281.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150354981422424,1.0,0.0,0.0,1.950135588645935,1.950143575668335,2.537598788876494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4251.97216796875,0.0,261.8353881835937,1895.4371337890625,0.0,1731.3704833984375,0.5007362961769104,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426696777344,0.8039460778236389,0.3898887038230896,0.3548071086406708,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.8692954778671265,0.4996031522750854,0.4765330553054809,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.8515777587890625,0.4688707590103149,0.3306451439857483,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64263916015625,0.8257243037223816,0.4244476854801178,0.4059321582317352,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6428527832031,0.7223849296569824,0.2793108224868774,1.2782752513885498,286.6426086425781,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368103027344,286.6419677734375,1.0,0.6592198610305786,1.0,1.0,0.0,1.0,-3.418048143386841,3.418038845062256,9.39502388064284e-06,2.640726327896118,0.7532828450202942,0.7532828450202942,0.0,216.55604553222656,196.0,22555.8984375,-0.0,3547.8603515625,1.0,283.17559814453125,285.925048828125,290.34649658203125,291.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17272.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715003252029419,1.0,0.0,0.0,1.962810635566712,1.9628187417984009,2.570692743120162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4258.1328125,0.0,266.0291748046875,1895.4371337890625,0.0,1731.1077880859375,0.5035142302513123,1.0,0.0,3.0,1.0,0.0
12322860,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8076949119567871,0.3894666731357574,0.3542728126049042,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8735045790672302,0.4993524551391601,0.476134717464447,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8555926084518433,0.4687062799930572,0.3304098844528198,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.829472541809082,0.4243582189083099,0.405683696269989,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.725534200668335,0.2791477143764496,1.2767469882965088,286.6303405761719,286.1776123046875,293.1600036621094,287.36212158203125,293.15966796875,297.135986328125,286.6294860839844,1.0,0.6564779877662659,1.0,1.0,0.0,1.0,-3.4145069122314453,3.4144976139068604,9.3755106718163e-06,2.637969255447388,0.7563015818595886,0.7563015818595886,0.0,212.2288818359375,196.0,22595.9921875,-0.0,3514.20556640625,1.0,283.1754150390625,285.9108581542969,290.362060546875,291.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,17282.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149636149406433,1.0,0.0,0.0,1.9768661260604856,1.9768743515014648,2.607641533813876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4264.50927734375,0.0,270.8199157714844,1895.4371337890625,0.0,1730.7845458984375,0.5064152479171753,1.0,0.0,3.0,1.0,0.0
12322920,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.8119163513183594,0.3890480399131775,0.3537255525588989,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186218261719,0.8783920407295227,0.4990997612476349,0.4757175743579864,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61865234375,0.8602645397186279,0.4685417413711548,0.3301620483398437,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.8337937593460083,0.4242688715457916,0.4054185152053833,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.7291544079780579,0.2789928913116455,1.275176763534546,286.6186218261719,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13531494140625,286.6177673339844,1.0,0.6534875631332397,1.0,1.0,0.0,1.0,-3.410841464996338,3.410832166671753,9.35533989832038e-06,2.635117530822754,0.7593312859535217,0.7593312859535217,0.0,207.456283569336,184.0,22643.6875,-0.0,3477.731201171875,1.0,283.1752319335937,285.8973083496094,290.37896728515625,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17288.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149993181228638,1.0,0.0,0.0,1.990673542022705,1.9906818866729736,2.644194978529413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4271.28076171875,0.0,275.5716552734375,1895.4371337890625,0.0,1731.075439453125,0.5093552470207214,1.0,0.0,3.0,1.0,0.0
12322980,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076965332031,0.8165199160575867,0.3886349201202392,0.3531708419322967,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60760498046875,0.8838825821876526,0.4988474249839782,0.4752876758575439,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076354980469,0.8655322194099426,0.4683794975280761,0.3299061357975006,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.607666015625,0.8386385440826416,0.4241813719272613,0.4051422476768493,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078796386719,0.7331989407539368,0.2788464426994324,1.2735857963562012,286.60760498046875,286.1528015136719,293.17999267578125,287.39599609375,293.1796875,297.1347351074219,286.6068115234375,1.0,0.650321364402771,1.0,1.0,0.0,1.0,-3.4071037769317627,3.4070944786071777,9.334798050986136e-06,2.6322109699249268,0.762377917766571,0.762377917766571,0.0,202.37451171875,184.0,22696.8984375,-0.0,3439.365478515625,1.0,283.175048828125,285.8846130371094,290.39666748046875,291.9101257324219,293.1499938964844,293.1499938964844,283.1499938964844,17278.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150941491127014,1.0,0.0,0.0,2.004477500915528,2.004485845565796,2.68099341838024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4278.517578125,0.0,280.3153991699219,1895.4371337890625,0.0,1731.8480224609375,0.5123041868209839,1.0,0.0,3.0,1.0,0.0
12323040,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.8214802145957947,0.3882326483726501,0.352615088224411,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987548828125,0.8899275064468384,0.4986007809638977,0.4748521447181701,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987548828125,0.8713604807853699,0.4682251214981079,0.329647421836853,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987854003906,0.8439897298812866,0.4240999817848205,0.4048612117767334,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.7376534938812256,0.2787101864814758,1.2719945907592771,286.5987548828125,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1343078613281,286.5981750488281,1.0,0.6470348238945007,1.0,1.0,0.0,1.0,-3.403348445892334,3.403339147567749,9.314183444075752e-06,2.6292917728424072,0.7654695510864258,0.7654695510864258,0.0,197.0835418701172,172.0,22748.96875,-0.0,3399.8251953125,1.0,283.1748962402344,285.8743591308594,290.41461181640625,291.9302062988281,293.1499938964844,293.1499938964844,283.1499938964844,17263.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151881456375122,1.0,0.0,0.0,2.01624083518982,2.016249418258667,2.712552884531761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4285.6337890625,0.0,284.3751220703125,1895.4371337890625,0.0,1732.6142578125,0.51505446434021,1.0,0.0,3.0,1.0,0.0
12323100,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.8268488645553589,0.387832760810852,0.3520600497722626,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.8965445160865784,0.4983528256416321,0.4744128584861755,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.8777784109115601,0.4680708348751068,0.3293872475624084,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.8498949408531189,0.4240187108516693,0.4045771360397339,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.7425635457038879,0.2785802483558655,1.2704118490219116,286.5865783691406,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.13397216796875,286.5859069824219,1.0,0.6436457633972168,1.0,1.0,0.0,1.0,-3.39959454536438,3.399585247039795,9.293607945437545e-06,2.6263766288757324,0.7685272693634033,0.7685272693634033,0.0,191.61639404296875,172.0,22788.912109375,-0.0,3359.349853515625,1.0,283.1747131347656,285.8602905273437,290.4334411621094,291.9521789550781,293.1499938964844,293.1499938964844,283.1499938964844,17273.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153463363647461,1.0,0.0,0.0,2.030308723449707,2.0303173065185547,2.7505376465342124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4292.625,0.0,289.4064025878906,1895.4371337890625,0.0,1733.9039306640625,0.5179613828659058,1.0,0.0,3.0,1.0,0.0
12323160,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57550048828125,0.8326796293258667,0.3874325752258301,0.3514994382858276,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.9037442207336426,0.4981003999710083,0.4739638864994049,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.8848021626472473,0.4679135978221893,0.3291209638118744,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.8563947677612305,0.4239347577095032,0.4042852222919464,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.747971773147583,0.2784550189971924,1.268826246261597,286.5754089355469,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1336975097656,286.5745849609375,1.0,0.6401655077934265,1.0,1.0,0.0,1.0,-3.395802021026612,3.3957927227020264,9.272852366848385e-06,2.6234347820281982,0.771605908870697,0.771605908870697,0.0,186.00738525390625,160.0,22832.048828125,-0.0,3318.05126953125,1.0,283.174560546875,285.8472595214844,290.4527282714844,291.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,17280.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155511379241943,1.0,0.0,0.0,2.04419207572937,2.0442006587982178,2.7882822450919775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4300.00439453125,0.0,294.4207763671875,1895.4371337890625,0.0,1735.5743408203125,0.5209056735038757,1.0,0.0,3.0,1.0,0.0
12323220,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.8390172719955444,0.3870338201522827,0.3509365022182464,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644226074219,0.9119322896003724,0.4978454411029815,0.4735088050365448,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.564453125,0.8924213647842407,0.4677553176879883,0.3288511931896209,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.8635075092315674,0.4238494634628296,0.4039884507656097,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.564697265625,0.7539031505584717,0.2783339619636535,1.2672438621520996,286.5644226074219,286.10321044921875,293.2200012207031,287.4703063964844,293.2196960449219,297.1334533691406,286.5636291503906,1.0,0.636624276638031,1.0,1.0,0.0,1.0,-3.3919930458068848,3.391983985900879,9.252034942619504e-06,2.6204817295074463,0.774696409702301,0.774696409702301,0.0,180.31236267089844,160.0,22879.43359375,-0.0,3276.30712890625,1.0,283.1744079589844,285.83453369140625,290.4723205566406,291.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,17279.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157708406448364,1.0,0.0,0.0,2.0581142902374268,2.0581228733062744,2.826391494181735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4307.53271484375,0.0,299.47674560546875,1895.4371337890625,0.0,1737.3663330078125,0.5238751769065857,1.0,0.0,3.0,1.0,0.0
12323280,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55419921875,0.8459457755088806,0.3866382837295532,0.3503732681274414,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541076660156,0.9212510585784912,0.4975895881652832,0.4730497002601623,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.9006607532501221,0.4675977826118469,0.3285794854164123,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541687011719,0.8712853193283081,0.4237641394138336,0.4036885499954223,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55438232421875,0.7604141235351562,0.2782176434993744,1.265669584274292,286.5541076660156,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13330078125,286.5533447265625,1.0,0.6330354809761047,1.0,1.0,0.0,1.0,-3.388182640075684,3.388173341751098,9.23123661777936e-06,2.617529392242432,0.7778078317642212,0.7778078317642212,0.0,174.55430603027344,148.0,22924.28515625,-0.0,3234.2861328125,1.0,283.1742248535156,285.8225402832031,290.4921875,292.0193786621094,293.1499938964844,293.1499938964844,283.1499938964844,17282.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159797549247742,1.0,0.0,0.0,2.071197986602783,2.071206569671631,2.862441306206165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4314.90966796875,0.0,304.2999267578125,1895.4371337890625,0.0,1739.07177734375,0.5267801880836487,1.0,0.0,3.0,1.0,0.0
