time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323340,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5434265136719,0.8535611629486084,0.3862444460391998,0.3498104214668274,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.9315162301063538,0.4973317682743072,0.4725873470306396,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.9098333716392516,0.4674396812915802,0.3283064365386963,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433959960937,0.879787802696228,0.4236777722835541,0.4033862650394439,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436096191406,0.7675690650939941,0.278105080127716,1.264105200767517,286.5433349609375,286.0783996582031,293.239990234375,287.51043701171875,293.2396850585937,297.1331787109375,286.5425109863281,1.0,0.6294071078300476,1.0,1.0,0.0,1.0,-3.384376049041748,3.384366750717163,9.210490134137215e-06,2.6145825386047363,0.780924916267395,0.780924916267395,0.0,168.748291015625,148.0,22970.771484375,-0.0,3192.08984375,1.0,283.174072265625,285.8099670410156,290.5124816894531,292.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,17277.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161831259727478,1.0,0.0,0.0,2.085301399230957,2.085310220718384,2.9015566838097584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4322.64453125,0.0,309.52520751953125,1895.4371337890625,0.0,1740.7325439453125,0.5297529101371765,1.0,0.0,3.0,1.0,0.0
12323400,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331726074219,0.8619663119316101,0.3858528137207031,0.3492478728294372,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330810546875,0.9425252676010132,0.4970723390579223,0.4721217453479767,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331115722656,0.9204882383346558,0.4672814607620239,0.3280320167541504,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331420898437,0.8890765905380249,0.4235906600952148,0.4030816256999969,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333557128906,0.775435745716095,0.2779963612556457,1.262550950050354,286.5330810546875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1330871582031,286.53228759765625,1.0,0.6257451176643372,1.0,1.0,0.0,1.0,-3.3805737495422363,3.3805646896362305,9.189794582198374e-06,2.611640691757202,0.7840628623962402,0.7840628623962402,0.0,162.90625,136.0,23011.365234375,-0.0,3149.788330078125,1.0,283.1739196777344,285.7980041503906,290.5330810546875,292.0657653808594,293.1499938964844,293.1499938964844,283.1499938964844,17286.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716367781162262,1.0,0.0,0.0,2.098349571228028,2.098358392715454,2.93798166239867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4330.07861328125,0.0,314.48150634765625,1895.4371337890625,0.0,1742.2408447265625,0.5326477885246277,1.0,0.0,3.0,1.0,0.0
12323460,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228576660156,0.871269166469574,0.3854625225067138,0.3486859202384949,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52276611328125,0.9540612101554872,0.4968106746673584,0.4716532826423645,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52276611328125,0.932361364364624,0.4671223759651184,0.3277564942836761,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.8992144465446472,0.4235021770000458,0.4027749300003052,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52301025390625,0.784083902835846,0.2778908014297485,1.261007308959961,286.5227355957031,286.0535888671875,293.260009765625,287.5522766113281,293.2596740722656,297.1330261230469,286.52197265625,1.0,0.6220550537109375,1.0,1.0,0.0,1.0,-3.3767778873443604,3.3767685890197754,9.169162694888657e-06,2.608705997467041,0.7872132062911987,0.7872132062911987,0.0,157.03843688964844,136.0,23055.341796875,-0.0,3107.445556640625,1.0,283.1737670898437,285.78594970703125,290.5540771484375,292.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,17287.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165382504463196,1.0,0.0,0.0,2.111826181411743,2.11183500289917,2.97584080044544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4337.7451171875,0.0,319.61834716796875,1895.4371337890625,0.0,1743.6336669921875,0.5355815291404724,1.0,0.0,3.0,1.0,0.0
12323520,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.8815867304801941,0.3850742876529693,0.3481248319149017,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126953125,0.9659011363983154,0.4965474009513855,0.4711823463439941,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126953125,0.9451423287391664,0.4669630825519562,0.3274800777435303,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51275634765625,0.9106099009513856,0.4234128296375274,0.4024664759635925,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.7935892939567566,0.2777886390686035,1.2594748735427856,286.5126953125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1330261230469,286.5119323730469,1.0,0.6183401942253113,1.0,1.0,0.0,1.0,-3.372990131378174,3.372981071472168,9.148603567155078e-06,2.6057796478271484,0.7903828024864197,0.7903828024864197,0.0,151.1511688232422,124.0,23098.419921875,-0.0,3065.1025390625,1.0,283.1736145019531,285.7741394042969,290.5754699707031,292.11346435546875,293.1499938964844,293.1499938964844,283.1499938964844,17287.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166886925697327,1.0,0.0,0.0,2.125241756439209,2.125250816345215,3.0137695716803137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4345.5263671875,0.0,324.7867126464844,1895.4371337890625,0.0,1744.8631591796875,0.5385029315948486,1.0,0.0,3.0,1.0,0.0
12323580,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.8930372595787048,0.3846874535083771,0.3475646376609802,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.9778104424476624,0.496282160282135,0.4707091152667999,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.9585025310516356,0.4668030738830566,0.3272028863430023,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027160644531,0.9241343140602112,0.4233222901821136,0.4021564722061157,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.8040264248847961,0.2776893079280853,1.257953405380249,286.5026550292969,286.02880859375,293.2799987792969,287.5957336425781,293.2796630859375,297.1330261230469,286.5018920898437,1.0,0.6146039366722107,1.0,1.0,0.0,1.0,-3.369210958480835,3.36920166015625,9.128118108492345e-06,2.6028614044189453,0.793567955493927,0.793567955493927,0.0,145.25111389160156,124.0,23141.0703125,-0.0,3022.79833984375,1.0,283.1734619140625,285.76239013671875,290.5971984863281,292.1378479003906,293.1499938964844,293.1499938964844,283.1499938964844,17287.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168231010437012,1.0,0.0,0.0,2.1386752128601074,2.1386845111846924,3.051989949653944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4353.36474609375,0.0,330.0240173339844,1895.4371337890625,0.0,1745.9622802734375,0.5414294600486755,1.0,0.0,3.0,1.0,0.0
12323640,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935607910156,0.9058099389076232,0.3843037486076355,0.3470059335231781,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.9895552396774292,0.4960164427757263,0.470234215259552,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.972111165523529,0.4666439890861511,0.3269253671169281,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.9393103122711182,0.4232318103313446,0.4018453955650329,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.8151512742042542,0.2775936126708984,1.2564438581466677,286.49346923828125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.133056640625,286.49285888671875,1.0,0.6108482480049133,1.0,1.0,0.0,1.0,-3.3654444217681885,3.3654353618621826,9.107729056268e-06,2.599954843521118,0.7967827320098877,0.7967827320098877,0.0,139.3404998779297,127.0,23187.341796875,-0.0,2980.5546875,1.0,283.17333984375,285.75164794921875,290.6192321777344,292.1622619628906,293.1499938964844,293.1499938964844,283.1499938964844,17276.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169299125671387,1.0,0.0,0.0,2.1514573097229004,2.1514666080474854,3.088580058374646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4361.3115234375,0.0,335.0155029296875,1895.4371337890625,0.0,1746.8360595703125,0.5443002581596375,1.0,0.0,3.0,1.0,0.0
12323700,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4839172363281,0.9137966632843018,0.3839182555675506,0.3465455770492553,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838256835937,0.9957863688468932,0.495748221874237,0.4698605835437774,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838562011719,0.9795190691947936,0.4664826989173889,0.3267233073711395,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48388671875,0.9480959177017212,0.4231393337249756,0.4016360640525818,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840393066406,0.8214350938796997,0.2774992883205414,1.255431890487671,286.4838256835937,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.13311767578125,286.48321533203125,1.0,0.6089416742324829,1.0,1.0,0.0,1.0,-3.3627264499664307,3.362717390060425,9.092944310395978e-06,2.5978245735168457,0.800008237361908,0.800008237361908,0.0,136.0611572265625,127.0,23230.5859375,-0.0,2955.79052734375,1.0,283.1731872558594,285.7401428222656,290.6416931152344,292.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,17279.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170298099517822,1.0,0.0,0.0,2.165038108825684,2.165047407150269,3.1276957201953337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4369.41162109375,0.0,340.4400329589844,1895.4371337890625,0.0,1747.65283203125,0.5472165942192078,1.0,0.0,3.0,1.0,0.0
12323760,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752502441406,0.9183762073516846,0.3835202157497406,0.3461315929889679,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.9989678859710692,0.4954747557640075,0.4693301320075989,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751892089844,0.9834821820259094,0.4663099348545074,0.3265576064586639,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.952949047088623,0.4230359196662903,0.4014765322208404,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47540283203125,0.824944019317627,0.2773968577384949,1.254671573638916,286.47515869140625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1330871582031,286.4745483398437,1.0,0.6076658964157104,1.0,1.0,0.0,1.0,-3.3602535724639893,3.3602445125579834,9.079639312403742e-06,2.5959386825561523,0.8032704591751099,0.8032704591751099,0.0,134.22946166992188,145.0,23278.0859375,-0.0,2939.926513671875,1.0,283.17303466796875,285.7295837402344,290.66461181640625,292.21319580078125,293.1499938964844,293.1499938964844,283.1499938964844,17276.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171364426612854,1.0,0.0,0.0,2.1783578395843506,2.1783671379089355,3.1662980859437084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4377.85595703125,0.0,345.798828125,1895.4371337890625,0.0,1748.525634765625,0.5501259565353394,1.0,0.0,3.0,1.0,0.0
12323820,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.9136619567871094,0.3831097185611725,0.3458288013935089,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46685791015625,0.9959277510643004,0.4951924383640289,0.4693412184715271,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46685791015625,0.979792058467865,0.4661266505718231,0.3264792263507843,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668884277344,0.9485118985176086,0.4229227900505066,0.4014356434345245,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.467041015625,0.8216725587844849,0.2772865295410156,1.2544841766357422,286.46685791015625,285.97918701171875,293.32000732421875,287.686767578125,293.3196716308594,297.1329650878906,286.46630859375,1.0,0.6087217926979065,1.0,1.0,0.0,1.0,-3.3595571517944336,3.359548091888428,9.075747584574856e-06,2.5953516960144043,0.8065611720085144,0.8065611720085144,0.0,135.71322631835938,145.0,23332.337890625,-0.0,2946.902099609375,1.0,283.17291259765625,285.71923828125,290.68798828125,292.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,17277.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172644734382629,1.0,0.0,0.0,2.1919071674346924,2.1919167041778564,3.205809662176762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4386.58154296875,0.0,351.3272705078125,1895.4371337890625,0.0,1749.572998046875,0.553056001663208,1.0,0.0,3.0,1.0,0.0
12323880,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603271484375,0.9038714170455932,0.3826771676540375,0.3455882668495178,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46026611328125,0.9884409308433532,0.494882732629776,0.469204694032669,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602966308594,0.971039652824402,0.4659246504306793,0.326451301574707,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603271484375,0.9382532835006714,0.4227913618087768,0.4014638066291809,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.8142576813697815,0.277157723903656,1.2546286582946775,286.46026611328125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326599121094,286.4597473144531,1.0,0.6107916831970215,1.0,1.0,0.0,1.0,-3.359275579452514,3.359266519546509,9.074242370843422e-06,2.595139980316162,0.8099093437194824,0.8099093437194824,0.0,139.3182373046875,163.0,23390.228515625,-0.0,2966.964599609375,1.0,283.1727600097656,285.71063232421875,290.71173095703125,292.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17266.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174224853515625,1.0,0.0,0.0,2.20478630065918,2.204795837402344,3.2435931984764466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4395.794921875,0.0,356.5845642089844,1895.4371337890625,0.0,1750.86669921875,0.5559268593788147,1.0,0.0,3.0,1.0,0.0
12323940,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45281982421875,0.8919738531112671,0.3822178840637207,0.3453807532787323,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.9776373505592346,0.49455127120018,0.4691047072410583,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527893066406,0.9586823582649232,0.4656989574432373,0.326451301574707,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527893066406,0.9245927333831788,0.422637015581131,0.4015302658081054,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.8041487336158752,0.2770058214664459,1.2549535036087036,286.4527587890625,285.95440673828125,293.3399963378906,287.7339782714844,293.3396911621094,297.1321716308594,286.4522705078125,1.0,0.6136947870254517,1.0,1.0,0.0,1.0,-3.35938048362732,3.359371423721313,9.074845365830695e-06,2.595235109329224,0.8132814764976501,0.8132814764976501,0.0,144.41477966308594,163.0,23447.8203125,-0.0,2996.416259765625,1.0,283.1726379394531,285.7008972167969,290.73602294921875,292.2944030761719,293.1499938964844,293.1499938964844,283.1499938964844,17266.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176591157913208,1.0,0.0,0.0,2.2184367179870605,2.2184462547302246,3.2838812558111385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4404.99951171875,0.0,362.2756958007813,1895.4371337890625,0.0,1752.8045654296875,0.5588809847831726,1.0,0.0,3.0,1.0,0.0
12324000,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.8791677355766296,0.3817371428012848,0.3451892137527466,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4460754394531,0.9645370244979858,0.4942017197608948,0.4690253734588623,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44610595703125,0.9441787004470824,0.4654536247253418,0.3264653384685516,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44610595703125,0.9100303053855896,0.4224631190299988,0.4016161561012268,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.792807936668396,0.2768336534500122,1.2553682327270508,286.4460754394531,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1314697265625,286.44580078125,1.0,0.6171320676803589,1.0,1.0,0.0,1.0,-3.359673261642456,3.35966420173645,9.076479727809785e-06,2.5954811573028564,0.8166989684104919,0.8166989684104919,0.0,150.49575805664062,181.0,23512.744140625,-0.0,3031.93310546875,1.0,283.1724853515625,285.6921691894531,290.7605285644531,292.3224182128906,293.1499938964844,293.1499938964844,283.1499938964844,17257.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179459929466248,1.0,0.0,0.0,2.231520175933838,2.231529712677002,3.322729469346086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4414.361328125,0.0,367.7472534179688,1895.4371337890625,0.0,1755.1546630859375,0.5618234276771545,1.0,0.0,3.0,1.0,0.0
12324060,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391174316406,0.8662281036376953,0.3812354505062103,0.3450084030628204,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390563964844,0.9497342705726624,0.4938335418701172,0.468960165977478,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.928524374961853,0.465188592672348,0.3264889121055603,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.8963282108306885,0.4222692549228668,0.4017147719860077,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4392395019531,0.78118896484375,0.2766405344009399,1.2558389902114868,286.4390563964844,285.9295959472656,293.3599853515625,287.7821655273437,293.35968017578125,297.130615234375,286.4385681152344,1.0,0.6210031509399414,1.0,1.0,0.0,1.0,-3.360090732574463,3.360081434249878,9.0787962108152e-06,2.595827102661133,0.8201516270637512,0.8201516270637512,0.0,157.39620971679688,181.0,23566.609375,-0.0,3072.431396484375,1.0,283.17236328125,285.6827392578125,290.7852478027344,292.3511047363281,293.1499938964844,293.1499938964844,283.1499938964844,17262.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182861566543579,1.0,0.0,0.0,2.245586633682251,2.245596408843994,3.3647518193902215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4423.93798828125,0.0,373.7646789550781,1895.4371337890625,0.0,1757.943359375,0.5648094415664673,1.0,0.0,3.0,1.0,0.0
12324120,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319763183594,0.8538222908973694,0.3807130753993988,0.3448310196399688,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.9342132210731506,0.4934459328651428,0.4689002633094787,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.9131708145141602,0.4649034738540649,0.3265157639980316,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43194580078125,0.8832070231437683,0.4220553338527679,0.4018177986145019,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320678710937,0.7699162364006042,0.2764271199703216,1.256327986717224,286.431884765625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1296081542969,286.431396484375,1.0,0.6251728534698486,1.0,1.0,0.0,1.0,-3.3605494499206543,3.3605403900146484,9.081345524464268e-06,2.596208333969116,0.8236395716667175,0.8236395716667175,0.0,164.88858032226562,199.0,23625.693359375,-0.0,3116.427734375,1.0,283.1722106933594,285.6732482910156,290.81011962890625,292.37994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17267.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718674898147583,1.0,0.0,0.0,2.259605646133423,2.259615421295166,3.406894393265248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4433.4423828125,0.0,379.8278198242188,1895.4371337890625,0.0,1761.132568359375,0.5678470730781555,1.0,0.0,3.0,1.0,0.0
12324180,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252014160156,0.8422591090202332,0.380173921585083,0.3446531593799591,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9190371632575988,0.4930417537689209,0.4688405394554138,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.899577260017395,0.4646015763282776,0.326542466878891,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.8707952499389648,0.4218242466449737,0.4019204080104828,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42529296875,0.7593382596969604,0.2761962115764618,1.256813406944275,286.42510986328125,285.90478515625,293.3800048828125,287.8310852050781,293.3796691894531,297.1285095214844,286.42462158203125,1.0,0.6295444965362549,1.0,1.0,0.0,1.0,-3.361003398895264,3.360994338989258,9.083873010240495e-06,2.596587419509888,0.8271702527999878,0.8271702527999878,0.0,172.80636596679688,199.0,23710.486328125,-0.0,3162.865966796875,1.0,283.17205810546875,285.6642150878906,290.8349914550781,292.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,17168.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190873622894287,1.0,0.0,0.0,2.2761716842651367,2.27618145942688,3.457031709785952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4444.46923828125,0.0,386.5969848632813,1895.4371337890625,0.0,1764.5189208984375,0.571166455745697,1.0,0.0,3.0,1.0,0.0
12324240,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.831596314907074,0.3796218335628509,0.3444737195968628,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.905335545539856,0.4926241636276245,0.4687790870666504,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.8872936964035034,0.4642863273620605,0.3265677988529205,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.8593178391456604,0.421579360961914,0.4020208120346069,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41864013671875,0.7496142387390137,0.2759513854980469,1.2572872638702393,286.41845703125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1273193359375,286.41796875,1.0,0.6340430974960327,1.0,1.0,0.0,1.0,-3.3614346981048584,3.3614256381988525,9.086282261705492e-06,2.596950054168701,0.8307377696037292,0.8307377696037292,0.0,181.01564025878903,217.0,23746.33203125,-0.0,3210.9384765625,1.0,283.17193603515625,285.6552734375,290.8598937988281,292.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,17268.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195079326629639,1.0,0.0,0.0,2.287231206893921,2.287241220474243,3.490708309072943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4452.57666015625,0.0,391.9434509277344,1895.4371337890625,0.0,1767.9744873046875,0.5739322304725647,1.0,0.0,3.0,1.0,0.0
12324300,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.8216142654418945,0.3790565431118011,0.3442912697792053,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.8934158682823181,0.4921924471855163,0.4687138497829437,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.8758113384246826,0.4639571607112884,0.3265904486179352,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4121398925781,0.8487504124641418,0.4213198721408844,0.4021169543266296,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7406787276268005,0.2756919264793396,1.2577403783798218,286.4120788574219,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.12603759765625,286.41162109375,1.0,0.6386492848396301,1.0,1.0,0.0,1.0,-3.361824750900269,3.3618156909942627,9.08847141545266e-06,2.5972819328308105,0.8343524932861328,0.8343524932861328,0.0,189.4873809814453,217.0,23806.44921875,-0.0,3260.436279296875,1.0,283.1718139648437,285.6466979980469,290.884765625,292.4661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17264.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199284434318542,1.0,0.0,0.0,2.30081844329834,2.300828456878662,3.5323037650414335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4462.1455078125,0.0,397.9825134277344,1895.4371337890625,0.0,1771.432861328125,0.5769506096839905,1.0,0.0,3.0,1.0,0.0
12324360,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4055480957031,0.8120757937431335,0.378480464220047,0.3441054224967956,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054870605469,0.8823468089103699,0.4917488992214203,0.4686441421508789,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.405517578125,0.8652266263961792,0.4636163413524627,0.3266099393367767,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.405517578125,0.8390902280807495,0.4210483729839325,0.4022083580493927,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056701660156,0.7324767112731934,0.2754210531711578,1.2581719160079956,286.4054870605469,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.124755859375,286.4049987792969,1.0,0.6433109045028687,1.0,1.0,0.0,1.0,-3.362169981002808,3.3621609210968018,9.090419553103857e-06,2.5975797176361084,0.838001549243927,0.838001549243927,0.0,198.1258239746093,220.0,23864.9765625,-0.0,3310.79931640625,1.0,283.17169189453125,285.6378173828125,290.90972900390625,292.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17265.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203465104103088,1.0,0.0,0.0,2.3146822452545166,2.314692497253418,3.5750008464674465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4471.68603515625,0.0,404.2331237792969,1895.4371337890625,0.0,1774.873291015625,0.5799874663352966,1.0,0.0,3.0,1.0,0.0
12324420,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.8054043650627136,0.3778982758522033,0.3438149690628052,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.8750796318054199,0.4912956357002258,0.4684624373912811,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988952636719,0.8583459854125977,0.4632667899131775,0.3265470266342163,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.832812488079071,0.4207671880722046,0.4021876752376556,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.7270706295967102,0.2751414775848388,1.2580746412277222,286.3988647460937,285.8551940917969,293.4200134277344,287.9306030273437,293.419677734375,297.1234436035156,286.3983764648437,1.0,0.6461471915245056,1.0,1.0,0.0,1.0,-3.3613882064819336,3.3613789081573486,9.086369573196862e-06,2.597043752670288,0.8416861891746521,0.8416861891746521,0.0,204.1433258056641,220.0,23919.912109375,-0.0,3343.538818359375,1.0,283.1715393066406,285.62908935546875,290.9346618652344,292.5235595703125,293.1499938964844,293.1499938964844,283.1499938964844,17260.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207517623901367,1.0,0.0,0.0,2.328155517578125,2.3281657695770264,3.616740684719844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4481.03759765625,0.0,410.3477783203125,1895.4371337890625,0.0,1778.2113037109375,0.5830067992210388,1.0,0.0,3.0,1.0,0.0
12324480,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918151855469,0.8001522421836853,0.3773207068443298,0.3434767127037048,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.8696039319038391,0.4908405542373657,0.4682254195213318,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.8531952500343323,0.4629172682762146,0.3264442980289459,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39178466796875,0.8280844688415527,0.4204845726490021,0.4021117687225342,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.7229340672492981,0.274862676858902,1.25772225856781,286.3917236328125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1221923828125,286.39117431640625,1.0,0.6484033465385437,1.0,1.0,0.0,1.0,-3.360058307647705,3.360049247741699,9.07927915250184e-06,2.5960533618927,0.8454011678695679,0.8454011678695679,0.0,208.85899353027344,223.0,23969.412109375,-0.0,3367.535888671875,1.0,283.1714172363281,285.619873046875,290.95953369140625,292.55194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17258.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211220860481262,1.0,0.0,0.0,2.3417744636535645,2.341784715652466,3.6591777075045684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4490.15625,0.0,416.6079406738281,1895.4371337890625,0.0,1781.2635498046875,0.5860038995742798,1.0,0.0,3.0,1.0,0.0
12324540,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.795896053314209,0.3767463862895965,0.3431105017662048,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839111328125,0.8652377724647522,0.4903829097747803,0.4679532051086426,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839416503906,0.849107563495636,0.4625665843486786,0.3263167142868042,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38397216796875,0.8242968916893005,0.4202003180980682,0.402001291513443,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841247558594,0.7195661067962646,0.2745860815048218,1.257219672203064,286.3839111328125,285.8304138183594,293.44000244140625,287.9808349609375,293.4396667480469,297.1210632324219,286.3833312988281,1.0,0.6501834392547607,1.0,1.0,0.0,1.0,-3.358400583267212,3.358391523361206,9.070407941180749e-06,2.5948054790496826,0.8491401076316833,0.8491401076316833,0.0,212.7259063720703,223.0,24016.921875,-0.0,3385.89111328125,1.0,283.1712951660156,285.6099853515625,290.9844055175781,292.5802001953125,293.1499938964844,293.1499938964844,283.1499938964844,17261.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214611768722534,1.0,0.0,0.0,2.3558077812194824,2.355818033218384,3.703164850321629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4499.095703125,0.0,423.1590881347656,1895.4371337890625,0.0,1784.060302734375,0.5890641808509827,1.0,0.0,3.0,1.0,0.0
12324600,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.7923232913017273,0.3761791586875915,0.3427264392375946,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.8616229295730591,0.489926666021347,0.4676569700241089,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.8457351326942444,0.4622187912464142,0.3261723518371582,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.8211365938186646,0.4199180006980896,0.4018675088882446,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778686523437,0.7167105674743652,0.2743147909641266,1.256622552871704,286.37774658203125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1200561523437,286.3773803710937,1.0,0.6516306400299072,1.0,1.0,0.0,1.0,-3.35653042793274,3.3565213680267334,9.06038530956721e-06,2.5933899879455566,0.8529367446899414,0.8529367446899414,0.0,215.9925842285156,211.0,24070.736328125,-0.0,3400.29736328125,1.0,283.17120361328125,285.6022033691406,291.009033203125,292.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,17241.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721735417842865,1.0,0.0,0.0,2.3680312633514404,2.368041753768921,3.741693603842578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4508.029296875,0.0,428.8079833984375,1895.4371337890625,0.0,1786.3236083984375,0.5919776558876038,1.0,0.0,3.0,1.0,0.0
12324660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.7916585803031921,0.3756179809570312,0.3422336876392364,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.368896484375,0.8610833287239075,0.4894702434539795,0.4672410786151886,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.368896484375,0.8452723026275635,0.4618722796440124,0.3259405791759491,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689270019531,0.8207164406776428,0.4196363687515259,0.4016145169734955,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3691101074219,0.7162665724754333,0.2740484178066253,1.2554744482040403,286.368896484375,285.8056030273437,293.4599914550781,288.0311889648437,293.4596862792969,297.119140625,286.3682556152344,1.0,0.6510303616523743,1.0,1.0,0.0,1.0,-3.353477478027344,3.353468418121338,9.044079888553824e-06,2.5910959243774414,0.8567278981208801,0.8567278981208801,0.0,216.14503479003903,211.0,24103.953125,-0.0,3394.121826171875,1.0,283.1710510253906,285.59112548828125,291.0339050292969,292.6358337402344,293.1499938964844,293.1499938964844,283.1499938964844,17253.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219870686531067,1.0,0.0,0.0,2.382708549499512,2.382719278335572,3.788220510614338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4516.6015625,0.0,435.8429260253906,1895.4371337890625,0.0,1788.4017333984375,0.5950285792350769,1.0,0.0,3.0,1.0,0.0
12324720,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.7926244735717773,0.3750728070735931,0.341684877872467,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.8622581958770752,0.4890206456184387,0.466758668422699,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.361572265625,0.8464324474334717,0.4615348875522613,0.3256609737873077,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.8218369483947754,0.419362872838974,0.4012962579727173,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.7171934843063354,0.2737959027290344,1.2540414333343506,286.3615417480469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.118408203125,286.3609924316406,1.0,0.6496140360832214,1.0,1.0,0.0,1.0,-3.3497958183288574,3.349786758422852,9.0243165686843e-06,2.588283061981201,0.8605669140815735,0.8605669140815735,0.0,214.52944946289065,199.0,24145.8203125,-0.0,3376.40087890625,1.0,283.17095947265625,285.58221435546875,291.0585021972656,292.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17242.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221745252609253,1.0,0.0,0.0,2.3952670097351074,2.395277738571167,3.828258172688949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4525.03515625,0.0,441.8240661621094,1895.4371337890625,0.0,1789.949951171875,0.5979614853858948,1.0,0.0,3.0,1.0,0.0
12324780,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.352294921875,0.7947829365730286,0.3745442926883697,0.3411070704460144,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522033691406,0.8646921515464783,0.4885789155960083,0.4662367403507232,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35223388671875,0.8487867116928101,0.4612073004245758,0.3253538012504577,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522644042969,0.8240750432014465,0.4190989136695862,0.400939792394638,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.7191063761711121,0.2735601365566253,1.252455472946167,286.3522033691406,285.7807922363281,293.4800109863281,288.0815124511719,293.47967529296875,297.1178894042969,286.3515625,1.0,0.6475277543067932,1.0,1.0,0.0,1.0,-3.345768451690674,3.345759391784668,9.002696060633752e-06,2.5851967334747314,0.8644075989723206,0.8644075989723206,0.0,211.681884765625,199.0,24175.712890625,-0.0,3350.887939453125,1.0,283.1708374023437,285.5709533691406,291.08319091796875,292.6902770996094,293.1499938964844,293.1499938964844,283.1499938964844,17254.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223142981529236,1.0,0.0,0.0,2.409500360488892,2.409511089324951,3.873890364047839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4533.10888671875,0.0,448.7903137207031,1895.4371337890625,0.0,1791.10498046875,0.6010063886642456,1.0,0.0,3.0,1.0,0.0
12324840,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7978217601776123,0.3740309476852417,0.3405113518238067,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442687988281,0.8680710792541504,0.4881449341773987,0.4656887054443359,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442687988281,0.8520402908325195,0.4608888924121856,0.3250284194946289,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.8271327614784241,0.4188441038131714,0.400558739900589,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.7217236161231995,0.2733404040336609,1.2507847547531128,286.3442687988281,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1175537109375,286.3437194824219,1.0,0.6449860334396362,1.0,1.0,0.0,1.0,-3.3415346145629883,3.3415255546569824,8.979982339951675e-06,2.581947088241577,0.8682935833930969,0.8682935833930969,0.0,208.0015106201172,187.0,24211.203125,-0.0,3320.21240234375,1.0,283.17071533203125,285.56121826171875,291.1076965332031,292.71710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17252.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223919630050659,1.0,0.0,0.0,2.4226694107055664,2.422680139541626,3.916351261068485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4541.30029296875,0.0,455.2373046875,1895.4371337890625,0.0,1791.74658203125,0.6039765477180481,1.0,0.0,3.0,1.0,0.0
12324900,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8015912175178528,0.3735459148883819,0.3399115204811096,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8722513914108276,0.4877312183380127,0.4651292562484741,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8560627698898315,0.460593044757843,0.3246958255767822,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8308748006820679,0.418609082698822,0.4001667499542236,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.7249106764793396,0.2731435596942901,1.249085545539856,286.3415832519531,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.11749267578125,286.34149169921875,1.0,0.6421190500259399,1.0,1.0,0.0,1.0,-3.337225437164306,3.33721661567688,8.956881174526643e-06,2.57863450050354,0.8722960352897644,0.8722960352897644,0.0,203.718002319336,187.0,24276.78125,-0.0,3286.005615234375,1.0,283.17059326171875,285.5527038574219,291.1325378417969,292.7449645996094,293.1499938964844,293.1499938964844,283.1499938964844,17260.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224692106246948,1.0,0.0,0.0,2.436727285385132,2.4367380142211914,3.961933430218778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4550.61962890625,0.0,462.24658203125,1895.4371337890625,0.0,1792.385498046875,0.6070341467857361,1.0,0.0,3.0,1.0,0.0
12324960,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.8060400485992432,0.3731034696102142,0.3393275141716003,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8771939873695374,0.4873518645763397,0.4645784199237823,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.8608261942863464,0.4603343307971954,0.3243714869022369,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.8352711796760559,0.4184062480926513,0.3997820019721985,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416442871094,0.7286310791969299,0.272978812456131,1.24742591381073,286.3416748046875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.11773681640625,286.3417053222656,1.0,0.6390123963356018,1.0,1.0,0.0,1.0,-3.3330116271972656,3.333002805709839,8.93430842552334e-06,2.5753910541534424,0.876416027545929,0.876416027545929,0.0,198.9631805419922,175.0,24349.755859375,-0.0,3249.41748046875,1.0,283.17047119140625,285.5467224121094,291.157958984375,292.7740173339844,293.1499938964844,293.1499938964844,283.1499938964844,17251.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226370573043823,1.0,0.0,0.0,2.44980263710022,2.4498136043548584,4.004566847015667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4560.8623046875,0.0,468.7507629394531,1895.4371337890625,0.0,1793.7728271484375,0.6100406050682068,1.0,0.0,3.0,1.0,0.0
12325020,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.8109901547431946,0.3726933896541595,0.3387632369995117,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8828496336936951,0.4869990646839142,0.4640417397022247,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.8662936091423035,0.4601034522056579,0.3240590095520019,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.8402950763702393,0.4182288944721222,0.3994100093841553,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.7328571677207947,0.2728419899940491,1.2458330392837524,286.3411560058594,285.731201171875,293.5199890136719,288.1813659667969,293.5196838378906,297.1181945800781,286.34112548828125,1.0,0.6357325315475464,1.0,1.0,0.0,1.0,-3.328948736190796,3.328939914703369,8.912571502150968e-06,2.572263479232788,0.880612313747406,0.880612313747406,0.0,193.858139038086,175.0,24418.03125,-0.0,3211.26611328125,1.0,283.1703491210937,285.5398254394531,291.1838073730469,292.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17256.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229445576667786,1.0,0.0,0.0,2.4639101028442383,2.463921308517456,4.050821473811084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4571.244140625,0.0,475.9131164550781,1895.4371337890625,0.0,1796.316162109375,0.6131014227867126,1.0,0.0,3.0,1.0,0.0
12325080,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8163174986839294,0.3723060488700866,0.3382136225700378,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8891651630401611,0.4866648614406585,0.4635158181190491,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8724251985549927,0.4598914384841919,0.3237550258636474,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8459270596504211,0.4180699288845062,0.399048238992691,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.7375742793083191,0.2727277874946594,1.244304656982422,286.3409118652344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.118896484375,286.34088134765625,1.0,0.6323283910751343,1.0,1.0,0.0,1.0,-3.3250162601470947,3.325007438659668,8.891559446055908e-06,2.569237470626831,0.8848950266838074,0.8848950266838074,0.0,188.5074157714844,163.0,24489.30078125,-0.0,3172.1015625,1.0,283.1702575683594,285.53338623046875,291.2096252441406,292.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17255.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723379909992218,1.0,0.0,0.0,2.477703332901001,2.4777145385742188,4.096301893241616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.650390625,0.0,482.9647216796875,1895.4371337890625,0.0,1799.919677734375,0.6161744594573975,1.0,0.0,3.0,1.0,0.0
12325140,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.8220255970954895,0.3719351291656494,0.3376746773719787,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.8961015343666077,0.4863440692424774,0.4629978239536285,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.8791955709457397,0.4596926271915436,0.3234568536281585,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.8521673679351807,0.4179244339466095,0.3986943364143371,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.7427895665168762,0.2726316154003143,1.2428325414657593,286.3406982421875,285.7063903808594,293.5400085449219,288.2305603027344,293.5396728515625,297.11968994140625,286.34063720703125,1.0,0.6288374662399292,1.0,1.0,0.0,1.0,-3.321190357208252,3.321181535720825,8.871141290001106e-06,2.566293478012085,0.8892565965652466,0.8892565965652466,0.0,182.9915313720703,163.0,24560.68359375,-0.0,3132.326416015625,1.0,283.1701354980469,285.5269775390625,291.2351989746094,292.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17256.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239115834236145,1.0,0.0,0.0,2.491567850112915,2.491579294204712,4.142274008245296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4592.0146484375,0.0,490.1295166015625,1895.4371337890625,0.0,1804.3243408203125,0.6192595362663269,1.0,0.0,3.0,1.0,0.0
