time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325200,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8281878232955933,0.371578186750412,0.3371448814868927,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.9036756753921508,0.4860344231128692,0.46248659491539,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8866283893585205,0.4595044553279876,0.3231634795665741,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8590659499168396,0.4177902936935425,0.3983473181724548,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.7485575079917908,0.272551953792572,1.2414157390594482,286.34051513671875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1206359863281,286.3404541015625,1.0,0.6252768635749817,1.0,1.0,0.0,1.0,-3.3174643516540527,3.317455530166626,8.851278835209087e-06,2.563426733016968,0.8937044739723206,0.8937044739723206,0.0,177.34645080566406,151.0,24632.193359375,-0.0,3092.12841796875,1.0,283.1700134277344,285.5206604003906,291.2603759765625,292.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17255.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245166301727295,1.0,0.0,0.0,2.5053985118865967,2.5054099559783936,4.188389084447408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4602.29248046875,0.0,497.3488464355469,1895.4371337890625,0.0,1809.3421630859373,0.6223463416099548,1.0,0.0,3.0,1.0,0.0
12325260,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.8348867297172546,0.3712324500083923,0.3366227149963379,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.9123568534851074,0.4857333898544311,0.4619807600975036,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.8947365880012512,0.4593242108821869,0.3228737115859985,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.8666658401489258,0.417665034532547,0.3980059921741485,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7549293637275696,0.2724862098693847,1.2400487661361694,286.3403625488281,285.6816101074219,293.5599975585937,288.279052734375,293.5596618652344,297.1216125488281,286.34033203125,1.0,0.6216645836830139,1.0,1.0,0.0,1.0,-3.3138253688812256,3.313816547393799,8.831902050587814e-06,2.560626745223999,0.8982377648353577,0.8982377648353577,0.0,171.61087036132812,151.0,24704.021484375,-0.0,3051.697021484375,1.0,283.169921875,285.51446533203125,291.2851257324219,292.92437744140625,293.1499938964844,293.1499938964844,283.1499938964844,17254.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251688241958618,1.0,0.0,0.0,2.519213914871216,2.5192253589630127,4.234707944306138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4612.46875,0.0,504.6299743652344,1895.4371337890625,0.0,1814.75732421875,0.6254351139068604,1.0,0.0,3.0,1.0,0.0
12325320,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.8422133922576904,0.3708947896957397,0.336106389760971,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.9222851991653442,0.485438197851181,0.461478978395462,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.9035308957099916,0.4591491818428039,0.3225864768028259,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.8750057816505432,0.417545884847641,0.3976689577102661,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.7619546055793762,0.2724310457706451,1.2387222051620483,286.3401794433594,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1226806640625,286.34014892578125,1.0,0.6180161833763123,1.0,1.0,0.0,1.0,-3.3102543354034424,3.310245513916016,8.812906344246585e-06,2.5578787326812744,0.9028453230857848,0.9028453230857848,0.0,165.8207244873047,139.0,24775.486328125,-0.0,3011.19189453125,1.0,283.1697998046875,285.50830078125,291.3095092773437,292.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17254.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258499264717102,1.0,0.0,0.0,2.533022403717041,2.533033847808838,4.281257872662536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4622.52880859375,0.0,511.9884338378906,1895.4371337890625,0.0,1820.4193115234373,0.6315268874168396,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.8502699732780457,0.3705399334430694,0.3355882167816162,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3303527832031,0.933213710784912,0.48512664437294,0.4609742164611816,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.9136122465133668,0.4589550495147705,0.322296142578125,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.8841292858123779,0.4174133837223053,0.3973300755023956,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305358886719,0.7696883082389832,0.2723723948001861,1.237414002418518,286.3303527832031,285.65679931640625,293.5799865722656,288.32672119140625,293.5796813964844,297.1236267089844,286.329833984375,1.0,0.6143357753753662,1.0,1.0,0.0,1.0,-3.306694507598877,3.30668568611145,8.793998858891428e-06,2.555142402648926,0.9073625802993774,0.9073625802993774,0.0,159.99900817871094,139.0,24908.744140625,-0.0,2970.617919921875,1.0,283.1695556640625,285.489501953125,291.3349609375,292.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,17539.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267522811889648,1.0,0.0,0.0,2.5688040256500244,2.5688159465789795,4.403067350722268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4637.07373046875,0.0,532.9100952148438,1895.4371337890625,0.0,1827.9312744140625,0.6374251246452332,1.0,0.0,3.0,1.0,0.0
12325440,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32421875,0.8591371178627014,0.3701641261577606,0.335047960281372,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241882324219,0.9448451399803162,0.4847935140132904,0.4604470133781433,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241882324219,0.9251272678375244,0.4587368369102478,0.321986973285675,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32421875,0.8940534591674805,0.4172624945640564,0.3969722688198089,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243103027344,0.7781639695167542,0.2723058462142944,1.2360697984695437,286.3241577148437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1244506835937,286.3237609863281,1.0,0.6106153726577759,1.0,1.0,0.0,1.0,-3.302992343902588,3.30298376083374,8.774356501817238e-06,2.552296161651612,0.9119557738304138,0.9119557738304138,0.0,154.1683349609375,127.0,25000.9921875,-0.0,2929.77490234375,1.0,283.1693725585937,285.4761047363281,291.35986328125,293.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17700.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277995944023132,1.0,0.0,0.0,2.592551946640014,2.592564105987549,4.484853945996292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4648.09765625,0.0,546.9478149414062,1895.4371337890625,0.0,1836.6649169921875,0.6459679007530212,1.0,0.0,3.0,1.0,0.0
12325500,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.8689652681350708,0.3697637319564819,0.3344920575618744,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097839355469,0.9569523930549622,0.4844347238540649,0.4599019289016723,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.9377534985542296,0.4584903419017792,0.3216631114482879,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.904890239238739,0.4170893132686615,0.3965990543365478,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31005859375,0.7874701023101807,0.272227942943573,1.2346941232681274,286.3097839355469,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1251220703125,286.30908203125,1.0,0.6068575978279114,1.0,1.0,0.0,1.0,-3.2991762161254883,3.299167394638061,8.754128430155106e-06,2.549361228942871,0.9164544939994812,0.9164544939994812,0.0,148.32745361328125,127.0,25148.341796875,-0.0,2888.72119140625,1.0,283.1690673828125,285.4520874023437,291.3851928710937,293.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18116.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290839552879333,1.0,0.0,0.0,2.6360321044921875,2.636044502258301,4.636548283087905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4663.0029296875,0.0,573.9450073242188,1895.4371337890625,0.0,1847.3980712890625,0.6538411974906921,1.0,0.0,3.0,1.0,0.0
12325560,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.8798591494560242,0.3693428635597229,0.3339110314846039,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999572753906,0.9692506194114684,0.4840523898601532,0.4593290984630584,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29998779296875,0.9511053562164308,0.4582186043262481,0.3213169276714325,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.9176092743873596,0.4168952703475952,0.3962015807628631,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002014160156,0.7976549863815308,0.2721382975578308,1.2332549095153809,286.2999572753906,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1256103515625,286.2992248535156,1.0,0.6030582189559937,1.0,1.0,0.0,1.0,-3.295163869857788,3.2951552867889404,8.732878086448181e-06,2.5462722778320312,0.9210160970687866,0.9210160970687866,0.0,142.4889678955078,130.0,25251.615234375,-0.0,2847.360107421875,1.0,283.1688537597656,285.4342346191406,291.40936279296875,293.0834045410156,293.1499938964844,293.1499938964844,283.1499938964844,18366.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304762005805969,1.0,0.0,0.0,2.667226552963257,2.667239189147949,4.746933370824992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4674.63720703125,0.0,593.5718994140625,1895.4371337890625,0.0,1859.0604248046875,0.6640053391456604,1.0,0.0,3.0,1.0,0.0
12325620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.8862543702125549,0.3688974976539612,0.3334109187126159,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834167480469,0.9759520888328552,0.4836449325084686,0.4588388502597809,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834167480469,0.9586010575294496,0.4579192996025085,0.3210307657718658,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.9254403710365297,0.4166788160800934,0.3958885669708252,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.8036661744117737,0.2720350921154022,1.2322490215301514,286.28338623046875,285.6072082519531,293.6199951171875,288.4187927246094,293.6196594238281,297.1259460449219,286.2825927734375,1.0,0.6010744571685791,1.0,1.0,0.0,1.0,-3.2920401096343994,3.2920312881469727,8.716265256225597e-06,2.5438337326049805,0.9254810214042664,0.9254810214042664,0.0,139.21739196777344,130.0,25411.330078125,-0.0,2822.3876953125,1.0,283.16851806640625,285.4079284667969,291.4336853027344,293.11700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18861.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320477962493896,1.0,0.0,0.0,2.715710163116455,2.7157232761383057,4.92107744776149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4689.64111328125,0.0,625.5371704101562,1895.4371337890625,0.0,1872.2589111328125,0.6731719970703125,1.0,0.0,3.0,1.0,0.0
12325680,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728271484375,0.8898462653160095,0.3684260249137878,0.3329339325428009,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.9795856475830078,0.4832117855548858,0.4583738446235657,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.9627414345741272,0.4575918912887573,0.3207610845565796,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27276611328125,0.929965615272522,0.4164378046989441,0.3956031501293182,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27301025390625,0.8071131706237793,0.2719126343727112,1.2314121723175049,286.272705078125,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1260681152344,286.2719116210937,1.0,0.5997143387794495,1.0,1.0,0.0,1.0,-3.2892329692840576,3.289224147796631,8.70141047926154e-06,2.541666269302368,0.9300178289413452,0.9300178289413452,0.0,137.33360290527344,133.0,25526.353515625,-0.0,2805.913330078125,1.0,283.16827392578125,285.3890686035156,291.4566955566406,293.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,19171.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336581945419312,1.0,0.0,0.0,2.7507200241088867,2.7507333755493164,5.048776188232296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4701.63818359375,0.0,649.0354614257812,1895.4371337890625,0.0,1885.8204345703125,0.6842880249023438,1.0,0.0,3.0,1.0,0.0
12325740,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.8914744853973389,0.3679245412349701,0.3324689865112304,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.981252908706665,0.482749342918396,0.4579215049743652,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.9646820425987244,0.4572325646877289,0.3204993605613708,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.9321532249450684,0.4161689579486847,0.3953311741352081,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.8087657690048218,0.2717679440975189,1.2306581735610962,286.2564392089844,285.5823974609375,293.6400146484375,288.4629211425781,293.6396789550781,297.1259765625,286.255615234375,1.0,0.5988531708717346,1.0,1.0,0.0,1.0,-3.286581039428711,3.286572456359864,8.687397894391324e-06,2.539621591567993,0.9344692230224608,0.9344692230224608,0.0,136.34097290039062,133.0,25715.90625,-0.0,2794.7900390625,1.0,283.1679382324219,285.3627319335937,291.4800109863281,293.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,19740.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354313135147095,1.0,0.0,0.0,2.803701400756836,2.803715229034424,5.24513666277926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4717.64794921875,0.0,686.248779296875,1895.4371337890625,0.0,1900.7943115234373,0.6942985653877258,1.0,0.0,3.0,1.0,0.0
12325800,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.8915654420852661,0.3674113750457763,0.3320054411888122,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.981456696987152,0.4822730123996734,0.457470566034317,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.9649671912193298,0.4568584859371185,0.3202371001243591,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.9325191974639891,0.4158855080604553,0.3950614333152771,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.809062123298645,0.2716092765331268,1.2299338579177856,286.2482604980469,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.125732421875,286.247802734375,1.0,0.5983532071113586,1.0,1.0,0.0,1.0,-3.283970355987549,3.283961772918701,8.673607226228341e-06,2.5376064777374268,0.9390311241149902,0.9390311241149902,0.0,136.00840759277344,136.0,25879.8046875,-0.0,2787.468994140625,1.0,283.1676940917969,285.34698486328125,291.5026550292969,293.2135009765625,293.1499938964844,293.1499938964844,283.1499938964844,20083.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373157143592834,1.0,0.0,0.0,2.84043550491333,2.840449810028076,5.383481038734317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.666015625,0.0,712.540771484375,1895.4371337890625,0.0,1916.7572021484373,0.7061006426811218,1.0,0.0,3.0,1.0,0.0
12325860,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.8905525803565979,0.3668866157531738,0.3315547406673431,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9806139469146729,0.4817831218242645,0.4570305049419403,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9640685319900512,0.4564695358276367,0.3199825286865234,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.9315724968910216,0.415588229894638,0.394801378250122,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8083878755569458,0.2714382410049438,1.229253172874451,286.2339172363281,285.5575866699219,293.6600036621094,288.50555419921875,293.65966796875,297.1253967285156,286.2332458496094,1.0,0.5981240272521973,1.0,1.0,0.0,1.0,-3.2814619541168213,3.2814531326293945,8.660366802359931e-06,2.535670518875122,0.9435189366340636,0.9435189366340636,0.0,136.15208435058594,136.0,26081.423828125,-0.0,2783.038818359375,1.0,283.1673583984375,285.3229675292969,291.52587890625,293.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,20685.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394444346427917,1.0,0.0,0.0,2.89506196975708,2.8950767517089844,5.592539196186408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4748.9990234375,0.0,753.3941040039062,1895.4371337890625,0.0,1934.8487548828125,0.7165424823760986,1.0,0.0,3.0,1.0,0.0
12325920,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.8886950612068176,0.3663515746593475,0.3311030268669128,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.9789500832557678,0.481280505657196,0.4565880000591278,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.9622461795806884,0.4560666084289551,0.3197248876094818,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.9296197891235352,0.4152779281139374,0.3945392072200775,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.8069583773612976,0.2712557017803192,1.2285748720169067,286.2247009277344,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1249694824219,286.2241516113281,1.0,0.5980896353721619,1.0,1.0,0.0,1.0,-3.2789456844329834,3.2789368629455566,8.647093636682257e-06,2.533727169036865,0.9480800032615662,0.9480800032615662,0.0,136.6580810546875,139.0,26239.732421875,-0.0,2780.626220703125,1.0,283.1671142578125,285.3060302734375,291.5479431152344,293.2814025878906,293.1499938964844,293.1499938964844,283.1499938964844,21077.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416880130767822,1.0,0.0,0.0,2.9345967769622803,2.934611797332764,5.746325086875004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4762.869140625,0.0,783.6150512695312,1895.4371337890625,0.0,1953.9833984375,0.7287551164627075,1.0,0.0,3.0,1.0,0.0
12325980,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.8862540125846863,0.3658029735088348,0.3306546807289123,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9766786098480223,0.4807625710964203,0.4561464786529541,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9597514867782592,0.4556466341018677,0.3194672465324402,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.926964282989502,0.4149526953697204,0.3942775726318359,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8049778342247009,0.2710612416267395,1.2279038429260254,286.2102355957031,285.5328063964844,293.67999267578125,288.5465393066406,293.6796569824219,297.1244506835937,286.2094116210937,1.0,0.5982006192207336,1.0,1.0,0.0,1.0,-3.276444435119629,3.276435613632202,8.633907782495953e-06,2.531795024871826,0.9525752067565918,0.9525752067565918,0.0,137.42874145507812,139.0,26441.21875,-0.0,2779.7275390625,1.0,283.16680908203125,285.2821960449219,291.5697631835937,293.31561279296875,293.1499938964844,293.1499938964844,283.1499938964844,21697.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440848350524902,1.0,0.0,0.0,2.991236686706543,2.991252422332764,5.970282472844701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4779.994140625,0.0,828.6331787109375,1895.4371337890625,0.0,1974.4993896484373,0.7395407557487488,1.0,0.0,3.0,1.0,0.0
12326040,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.8833872079849243,0.3652485013008117,0.3302005529403686,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.9739217162132264,0.4802358448505401,0.4556974172592163,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.9567306637763976,0.4552167952060699,0.319202721118927,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.9237971305847168,0.4146181941032409,0.3940088748931885,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.8025941848754883,0.270858883857727,1.227214813232422,286.2025756835937,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1238708496094,286.2017822265625,1.0,0.5984137058258057,1.0,1.0,0.0,1.0,-3.273888349533081,3.2738797664642334,8.620437256467994e-06,2.529818058013916,0.9571685791015624,0.9571685791015624,0.0,138.40093994140625,142.0,26590.75,-0.0,2779.841796875,1.0,283.1665954589844,285.2674865722656,291.5898132324219,293.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,22097.01953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464563250541687,1.0,0.0,0.0,3.0289998054504395,3.0290160179138184,6.121979367890162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4793.361328125,0.0,859.4752807617188,1895.4371337890625,0.0,1994.8726806640625,0.7516306042671204,1.0,0.0,3.0,1.0,0.0
12326100,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.880267858505249,0.3646813333034515,0.3297488987445831,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.9708221554756165,0.4796947538852691,0.4552480280399322,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.9533536434173584,0.4547706842422485,0.3189373314380646,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.9203285574913024,0.4142699539661407,0.3937393128871918,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.7999667525291443,0.2706466317176819,1.226526379585266,286.1874084472656,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1232604980469,286.18670654296875,1.0,0.5987038016319275,1.0,1.0,0.0,1.0,-3.271333932876587,3.27132534980774,8.606983101344667e-06,2.527841091156006,0.9616668820381165,0.9616668820381165,0.0,139.51467895507812,142.0,26786.119140625,-0.0,2780.747802734375,1.0,283.1662902832031,285.24371337890625,291.6098327636719,293.3776550292969,293.1499938964844,293.1499938964844,283.1499938964844,22748.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489020228385925,1.0,0.0,0.0,3.085108518600464,3.085124969482422,6.350884405037505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4808.8603515625,0.0,907.0195922851562,1895.4371337890625,0.0,2015.9598388671875,0.7624417543411255,1.0,0.0,3.0,1.0,0.0
12326160,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.8769489526748657,0.3641060292720794,0.3292875587940216,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.9674165844917296,0.4791426956653595,0.454787015914917,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.9496687054634094,0.4543122053146362,0.3186618089675903,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.916639506816864,0.4139108657836914,0.3934589922428131,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.797143816947937,0.270426332950592,1.2258076667785645,286.17791748046875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1225891113281,286.17724609375,1.0,0.5990464687347412,1.0,1.0,0.0,1.0,-3.2686922550201416,3.268683433532715,8.593073289375752e-06,2.525794267654419,0.966244339942932,0.966244339942932,0.0,140.7462158203125,145.0,26932.423828125,-0.0,2782.12744140625,1.0,283.16607666015625,285.2271423339844,291.6283569335937,293.4062805175781,293.1499938964844,293.1499938964844,283.1499938964844,23180.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512763142585754,1.0,0.0,0.0,3.1260769367218018,3.126094102859497,6.520676834043115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4821.42724609375,0.0,942.5117797851562,1895.4371337890625,0.0,2036.5032958984373,0.774884819984436,1.0,0.0,3.0,1.0,0.0
12326220,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.8735557198524475,0.3635208904743194,0.3288249969482422,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16387939453125,0.9638214111328124,0.4785786867141723,0.4543219804763794,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16387939453125,0.9458128809928894,0.4538400769233703,0.3183825612068176,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.912895143032074,0.4135403037071228,0.3931744694709778,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641540527344,0.7942357063293457,0.2701983749866485,1.225078821182251,286.1638488769531,285.4831848144531,293.7200012207031,288.62286376953125,293.7196655273437,297.1219177246094,286.1630249023437,1.0,0.5994252562522888,1.0,1.0,0.0,1.0,-3.2660224437713623,3.266013860702514,8.579023415222764e-06,2.52372407913208,0.9707648158073424,0.9707648158073424,0.0,142.05064392089844,145.0,27118.736328125,-0.0,2783.851806640625,1.0,283.1658020019531,285.204833984375,291.6466979980469,293.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,23846.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536554336547852,1.0,0.0,0.0,3.182391405105591,3.1824090480804443,6.757724690942268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.6953125,0.0,993.2138061523438,1895.4371337890625,0.0,2057.15869140625,0.7857173085212708,1.0,0.0,3.0,1.0,0.0
12326280,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.8701133728027344,0.3629338145256042,0.3283553123474121,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.9600593447685242,0.4780093729496002,0.4538473784923553,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.9418172836303712,0.4533616304397583,0.3180949985980987,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.9091508388519288,0.4131640195846557,0.392880916595459,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.7912658452987671,0.2699666619300842,1.2243250608444214,286.15631103515625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1212463378906,286.155517578125,1.0,0.5998284816741943,1.0,1.0,0.0,1.0,-3.2632815837860107,3.263273239135742,8.564603376726154e-06,2.5215952396392822,0.97538161277771,0.97538161277771,0.0,143.41648864746094,148.0,27257.478515625,-0.0,2785.76708984375,1.0,283.1656188964844,285.191162109375,291.6635437011719,293.4618530273437,293.1499938964844,293.1499938964844,283.1499938964844,24246.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559045553207397,1.0,0.0,0.0,3.2202844619750977,3.2203025817871094,6.919613042555284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4848.82763671875,0.0,1027.987548828125,1895.4371337890625,0.0,2076.748046875,0.7978439927101135,1.0,0.0,3.0,1.0,0.0
12326340,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416931152344,0.8666921854019165,0.3623378574848175,0.3278872370719909,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.9562060236930848,0.4774291217327118,0.4533712565898895,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.937770664691925,0.4528703987598419,0.317805677652359,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14166259765625,0.9055119752883912,0.4127773940563202,0.3925853073596954,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.7882968783378601,0.2697288393974304,1.22356915473938,286.1416015625,285.4584045410156,293.739990234375,288.65789794921875,293.7396545410156,297.12060546875,286.1408386230469,1.0,0.6002511978149414,1.0,1.0,0.0,1.0,-3.2605340480804443,3.2605254650115967,8.550156053388491e-06,2.5194599628448486,0.9799098372459412,0.9799098372459412,0.0,144.8192138671875,148.0,27438.23828125,-0.0,2787.868896484375,1.0,283.16534423828125,285.1687316894531,291.6805419921875,293.4898376464844,293.1499938964844,293.1499938964844,283.1499938964844,24926.884765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581533193588257,1.0,0.0,0.0,3.2764570713043213,3.276475667953491,7.163121154007968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4862.70263671875,0.0,1081.5673828125,1895.4371337890625,0.0,2096.394775390625,0.8085488677024841,1.0,0.0,3.0,1.0,0.0
12326400,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8632802367210388,0.3617376089096069,0.3274101018905639,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.9522545337677002,0.4768416285514831,0.4528838992118835,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.9336704015731812,0.4523705244064331,0.3175066113471985,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.9019943475723268,0.4123834669589996,0.3922792673110962,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7853211164474487,0.2694868743419647,1.2227860689163208,286.1326904296875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11993408203125,286.1319580078125,1.0,0.6006836295127869,1.0,1.0,0.0,1.0,-3.257704973220825,3.257696390151977,8.535284905519802e-06,2.5172579288482666,0.9845227003097534,0.9845227003097534,0.0,146.25888061523438,151.0,27566.919921875,-0.0,2790.001953125,1.0,283.1651611328125,285.1537475585937,291.69635009765625,293.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,25364.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602900266647339,1.0,0.0,0.0,3.316303253173828,3.316322326660156,7.338406362578098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4873.9052734375,0.0,1120.3370361328125,1895.4371337890625,0.0,2115.1171875,0.8208022713661194,1.0,0.0,3.0,1.0,0.0
12326460,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.8599253296852112,0.3611294329166412,0.3269320130348205,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.9482654333114624,0.4762439131736755,0.4523926079273224,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.929586946964264,0.451858639717102,0.3172037601470947,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.898557186126709,0.4119798839092254,0.3919690549373626,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.782381534576416,0.2692396342754364,1.221995234489441,286.1194152832031,285.4319763183594,293.76129150390625,288.6920471191406,293.7608947753906,297.1192626953125,286.1187438964844,1.0,0.6011237502098083,1.0,1.0,0.0,1.0,-3.2548511028289795,3.254842758178711,8.520290975866374e-06,2.515034437179565,0.989109218120575,0.989109218120575,0.0,147.7179412841797,151.0,27739.671875,-0.0,2792.186767578125,1.0,283.1649169921875,285.13336181640625,291.71246337890625,293.5406494140625,293.1499938964844,293.1499938964844,283.1499938964844,26035.02734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622736096382141,1.0,0.0,0.0,3.371333360671997,3.3713529109954834,7.583971637359355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4887.6962890625,0.0,1175.8084716796875,1895.4371337890625,0.0,2132.54443359375,0.8314260840415955,1.0,0.0,3.0,1.0,0.0
12326520,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8566218018531799,0.3605215549468994,0.3264478147029876,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.9442433714866638,0.4756431579589844,0.4518927335739136,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.925529956817627,0.4513426423072815,0.3168933391571045,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.8951495885848999,0.4115727841854095,0.3916507363319397,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7794755697250366,0.2689911425113678,1.2211848497390747,286.1117248535156,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11865234375,286.1112670898437,1.0,0.601566731929779,1.0,1.0,0.0,1.0,-3.25193738937378,3.251928806304932,8.50498145155143e-06,2.512758731842041,0.9938471913337708,0.9938471913337708,0.0,149.1955108642578,154.0,27879.73828125,-0.0,2794.34423828125,1.0,283.16473388671875,285.1195373535156,291.72930908203125,293.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,26486.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639014720916748,1.0,0.0,0.0,3.411082983016968,3.4111032485961914,7.763863436593965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4899.4345703125,0.0,1216.7274169921875,1895.4371337890625,0.0,2146.879150390625,0.8436658382415771,1.0,0.0,3.0,1.0,0.0
12326580,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.853410005569458,0.3599155843257904,0.3259677290916443,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.9402480125427246,0.4750412404537201,0.4513936936855316,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.9215665459632874,0.4508243501186371,0.3165830075740814,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8918148875236511,0.4111640155315399,0.3913324177265167,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.7766405344009399,0.2687433660030365,1.220381259918213,286.10137939453125,285.3946533203125,293.7914123535156,288.7333984375,293.7908020019531,297.1180725097656,286.1009826660156,1.0,0.6020140051841736,1.0,1.0,0.0,1.0,-3.249037742614746,3.2490291595458984,8.489748324791435e-06,2.5104894638061523,0.9986535906791688,0.9986535906791688,0.0,150.67623901367188,154.0,28069.015625,-0.0,2796.5439453125,1.0,283.1644897460937,285.1016845703125,291.748779296875,293.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,27157.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653154730796814,1.0,0.0,0.0,3.465214490890503,3.4652352333068848,8.012232797227625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4914.89453125,0.0,1274.330078125,1895.4371337890625,0.0,2159.3544921875,0.8541139960289001,1.0,0.0,3.0,1.0,0.0
12326640,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.850284218788147,0.3593196868896484,0.3254897892475128,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.936288356781006,0.4744457006454468,0.4508941769599914,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.9177092909812928,0.450311928987503,0.3162715137004852,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.8885507583618164,0.410760223865509,0.3910131454467773,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.7738742828369141,0.2685009241104126,1.21958327293396,286.0971984863281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1176147460937,286.09698486328125,1.0,0.6024646162986755,1.0,1.0,0.0,1.0,-3.2461440563201904,3.2461354732513428,8.4745461208513e-06,2.5082194805145264,1.0,1.0,0.0,152.16001892089844,157.0,28218.421875,-0.0,2798.767578125,1.0,283.1643371582031,285.0911560058594,291.7702331542969,293.62371826171875,293.1499938964844,293.1499938964844,283.1499938964844,27643.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665180563926697,1.0,0.0,0.0,3.5020322799682617,3.5020534992218018,8.183396857930347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4928.634765625,0.0,1314.7017822265625,1895.4371337890625,0.0,2169.98193359375,0.865802526473999,1.0,0.0,3.0,1.0,0.0
12326700,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.8472721576690674,0.3587330877780914,0.3250236809253692,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.9324139952659608,0.4738567769527435,0.4504036009311676,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.914011538028717,0.4498051702976227,0.31596639752388,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.885388970375061,0.4103618860244751,0.3907012045383453,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7712038159370422,0.268265038728714,1.2188189029693604,286.0903625488281,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1172180175781,286.0901794433594,1.0,0.6029223203659058,1.0,1.0,0.0,1.0,-3.2433321475982666,3.243323802947998,8.459775926894508e-06,2.5060088634490967,1.0,1.0,0.0,153.63563537597656,157.0,28412.958984375,-0.0,2801.1103515625,1.0,283.16412353515625,285.07666015625,291.7947998046875,293.65802001953125,293.1499938964844,293.1499938964844,283.1499938964844,28448.837890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676682472229004,1.0,0.0,0.0,3.5526816844940186,3.552703380584717,8.421818620263366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4946.0107421875,0.0,1372.5758056640625,1895.4371337890625,0.0,2180.16064453125,0.8752824068069458,1.0,0.0,3.0,1.0,0.0
12326760,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.8443571329116821,0.3581641018390655,0.3245661556720733,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895080566406,0.9286218881607056,0.4732820391654968,0.449919581413269,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895080566406,0.9104722142219543,0.4493122696876526,0.3156654238700866,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895080566406,0.8823161721229553,0.4099756479263305,0.3903946280479431,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.7686176896095276,0.2680405378341675,1.2180852890014648,286.0895080566406,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11700439453125,286.08953857421875,1.0,0.6033875346183777,1.0,1.0,0.0,1.0,-3.240586996078491,3.2405786514282227,8.44535134092439e-06,2.5038444995880127,1.0,1.0,0.0,155.1072540283203,160.0,28603.58203125,-0.0,2803.56396484375,1.0,283.1640014648437,285.0710754394531,291.8216857910156,293.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,28976.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687953114509583,1.0,0.0,0.0,3.58544921875,3.5854713916778564,8.577889616390166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4963.10595703125,0.0,1410.906494140625,1895.4371337890625,0.0,2190.148193359375,0.8860105276107788,1.0,0.0,3.0,1.0,0.0
12326820,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.8415538668632507,0.3576083481311798,0.3241242468357086,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.9249471426010132,0.4727186262607574,0.4494491815567016,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.9071273803710938,0.448829710483551,0.3153742849826813,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.8793510794639587,0.4095992147922516,0.3900997638702392,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.7661314010620117,0.2678263187408447,1.2174030542373655,286.086181640625,285.2864074707031,293.8786926269531,288.8392028808594,293.8778076171875,297.11688232421875,286.0862121582031,1.0,0.6038634777069092,1.0,1.0,0.0,1.0,-3.237964630126953,3.237956285476685,8.431571586697828e-06,2.501771688461304,1.0,1.0,0.0,156.56793212890625,160.0,28841.142578125,-0.0,2806.205810546875,1.0,283.163818359375,285.06207275390625,291.85162353515625,293.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,29735.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700688242912292,1.0,0.0,0.0,3.632103443145752,3.6321263313293457,8.802574598121282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4984.35107421875,0.0,1466.703125,1895.4371337890625,0.0,2201.449462890625,0.8947024345397949,1.0,0.0,3.0,1.0,0.0
12326880,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.8388391733169556,0.3570699691772461,0.3236931264400482,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9213777780532836,0.4721703231334686,0.4489884674549103,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9039673805236816,0.4483615159988403,0.3150895237922668,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.8764734268188477,0.4092359244823456,0.3898132443428039,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.7637273669242859,0.2676248252391815,1.2167643308639526,286.0881042480469,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1169128417969,286.0883483886719,1.0,0.6043503880500793,1.0,1.0,0.0,1.0,-3.23543667793274,3.2354283332824707,8.418283869104926e-06,2.499767780303955,1.0,1.0,0.0,158.02467346191406,163.0,29042.8671875,-0.0,2809.016357421875,1.0,283.1636962890625,285.0591735839844,291.88330078125,293.7796630859375,293.1499938964844,293.1499938964844,283.1499938964844,30229.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714546918869019,1.0,0.0,0.0,3.662195205688477,3.6622183322906494,8.949036782723852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5003.71337890625,0.0,1503.4608154296875,1895.4371337890625,0.0,2213.766845703125,0.9048033952713012,1.0,0.0,3.0,1.0,0.0
12326940,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8362217545509338,0.3565452694892883,0.3232784271240234,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.917940318584442,0.4716343879699707,0.4485428929328918,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9009956121444702,0.4479044675827026,0.314815491437912,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8736953735351562,0.4088835716247558,0.3895399570465088,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.7614154815673828,0.2674349844455719,1.216185212135315,286.0873718261719,285.2175598144531,293.9342041015625,288.9022216796875,293.9331970214844,297.1170654296875,286.0876159667969,1.0,0.6048511862754822,1.0,1.0,0.0,1.0,-3.2330477237701416,3.233039140701294,8.405721018789336e-06,2.497868299484253,1.0,1.0,0.0,159.47274780273438,163.0,29290.380859375,-0.0,2812.060791015625,1.0,283.1635437011719,285.05255126953125,291.9171447753906,293.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,30967.029296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730197310447693,1.0,0.0,0.0,3.706583261489868,3.706606864929199,9.167286521005736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5026.8427734375,0.0,1558.794677734375,1895.4371337890625,0.0,2227.700927734375,0.9129226207733154,1.0,0.0,3.0,1.0,0.0
12327000,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.8336778879165649,0.3560391366481781,0.3228744566440582,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.9146212339401244,0.4711151719093323,0.4481075704097748,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.8981034159660339,0.4474633634090423,0.3145480751991272,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.8709959387779236,0.4085458219051361,0.3892756402492523,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.7591772675514221,0.2672591507434845,1.215653657913208,286.092041015625,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1173400878906,286.0924072265625,1.0,0.6053649187088013,1.0,1.0,0.0,1.0,-3.230759382247925,3.230751037597656,8.393680218432564e-06,2.496042251586914,1.0,1.0,0.0,160.91941833496094,166.0,29503.712890625,-0.0,2815.301025390625,1.0,283.1634521484375,285.0520324707031,291.9518127441406,293.8741455078125,293.1499938964844,293.1499938964844,283.1499938964844,31419.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746572494506836,1.0,0.0,0.0,3.7335474491119385,3.733571529388428,9.301149930251996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5047.65087890625,0.0,1593.062255859375,1895.4371337890625,0.0,2242.3056640625,0.9223816990852356,1.0,0.0,3.0,1.0,0.0
