time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327060,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.8312171697616577,0.3555450141429901,0.3224872648715973,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.911447048187256,0.4706073105335235,0.4476881921291351,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8952966332435608,0.4470320641994476,0.3142918944358825,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.8683878183364868,0.4082181453704834,0.3890253007411957,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.7570230960845947,0.2670946717262268,1.2151856422424316,286.09332275390625,285.1402893066406,293.9965515136719,288.9710388183594,293.99542236328125,297.11773681640625,286.0936584472656,1.0,0.6058944463729858,1.0,1.0,0.0,1.0,-3.2286174297332764,3.2286088466644287,8.382403393625282e-06,2.494327545166016,1.0,1.0,0.0,162.35946655273438,166.0,29763.87890625,-0.0,2818.802001953125,1.0,283.1632995605469,285.04705810546875,291.9882507324219,293.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,32144.310546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764424681663513,1.0,0.0,0.0,3.7763829231262207,3.776407480239868,9.5158009116858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5072.19873046875,0.0,1648.526123046875,1895.4371337890625,0.0,2258.258544921875,0.9300643801689148,1.0,0.0,3.0,1.0,0.0
12327120,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.828812301158905,0.3550674021244049,0.3221092224121094,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.908399760723114,0.4701146483421325,0.4472779929637909,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.8925495147705078,0.446615070104599,0.3140413761138916,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.8658464550971985,0.4079037606716156,0.3887830376625061,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.099609375,0.7549312710762024,0.2669432461261749,1.214762568473816,286.09979248046875,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1181945800781,286.100341796875,1.0,0.6064375042915344,1.0,1.0,0.0,1.0,-3.22656774520874,3.226559400558472,8.37160405353643e-06,2.492680072784424,1.0,1.0,0.0,163.80169677734375,169.0,29989.712890625,-0.0,2822.501220703125,1.0,283.1632080078125,285.04815673828125,292.0252685546875,293.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,32580.673828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778268039226532,1.0,0.0,0.0,3.801928997039795,3.8019540309906006,9.644979854783742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5094.5400390625,0.0,1682.20849609375,1895.4371337890625,0.0,2274.604248046875,0.9392076730728148,1.0,0.0,3.0,1.0,0.0
12327180,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.8264750242233276,0.3546011447906494,0.3217467367649078,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.9055075645446776,0.4696331322193146,0.446882963180542,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.8898798227310181,0.4462077915668487,0.3138015568256378,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8633866906166077,0.4075992405414581,0.3885540962219238,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.752913773059845,0.2668027877807617,1.2144006490707395,286.10272216796875,285.0556030273437,294.0648498535156,289.0449523925781,294.0636291503906,297.1187744140625,286.10321044921875,1.0,0.6069965362548828,1.0,1.0,0.0,1.0,-3.2246577739715576,3.224649429321289,8.36152867123019e-06,2.491138219833374,1.0,1.0,0.0,165.23960876464844,169.0,30259.77734375,-0.0,2826.4599609375,1.0,283.1630554199219,285.04449462890625,292.0638427734375,294.0295715332031,293.1499938964844,293.1499938964844,283.1499938964844,33302.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802060842514038,1.0,0.0,0.0,3.843826770782471,3.8438522815704346,9.858728162726038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5120.46044921875,0.0,1738.438232421875,1895.4371337890625,0.0,2291.99072265625,0.9465830326080322,1.0,0.0,3.0,1.0,0.0
12327240,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.8241798877716064,0.3541498780250549,0.3213924467563629,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.9027555584907532,0.4691657125949859,0.4464964270591736,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.8872637152671814,0.4458135068416595,0.3135668933391571,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.8609859347343445,0.4073070585727691,0.3883326351642608,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.7509506940841675,0.2666744291782379,1.214080810546875,286.1107482910156,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1194152832031,286.1114196777344,1.0,0.6075690388679504,1.0,1.0,0.0,1.0,-3.2228333950042725,3.222825050354004,8.35189530334901e-06,2.489659070968628,1.0,1.0,0.0,166.68145751953125,172.0,30498.419921875,-0.0,2830.613037109375,1.0,283.1629638671875,285.046875,292.1028747558594,294.0828552246094,293.1499938964844,293.1499938964844,283.04998779296875,33726.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821638584136963,1.0,0.0,0.0,3.8682007789611816,3.8682265281677246,9.984154303310788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5239.76611328125,0.0,1771.7191162109375,1895.4371337890625,0.0,2309.58984375,0.9544864296913148,1.0,0.0,3.0,1.0,0.0
12327300,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.8219258785247803,0.3536748588085174,0.3210481703281402,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9001043438911438,0.4686784744262695,0.4461202025413513,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.8847043514251709,0.4453944563865661,0.3133387267589569,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.8586460947990417,0.4069976508617401,0.3881202638149261,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.7490429878234863,0.2665384411811828,1.213807463645935,286.0882568359375,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1199951171875,286.0847473144531,1.0,0.608155369758606,1.0,1.0,0.0,1.0,-3.221108913421631,3.2211005687713623,8.342792170878965e-06,2.488259792327881,1.0,1.0,0.0,168.1265106201172,172.0,31090.2734375,-0.0,2834.984375,1.0,283.0931091308594,285.00689697265625,292.1710205078125,294.22271728515625,293.1499938964844,293.1499938964844,283.04998779296875,34324.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882789373397827,1.0,0.0,0.0,3.902337551116944,3.902363777160645,1.0161152204091195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5239.35009765625,0.0,1819.040771484375,1895.4371337890625,0.0,2364.78076171875,0.9608212113380432,1.0,0.0,3.0,1.0,0.0
12327360,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.8194546699523926,0.3530619144439697,0.3206161558628082,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.8972322344779968,0.4680655002593994,0.4456624686717987,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.881924569606781,0.4448366463184356,0.313042402267456,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.8561171293258667,0.4065766334533691,0.3878366649150848,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.7469767332077026,0.2663257718086242,1.213322401046753,286.0701904296875,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.11981201171875,286.0703125,1.0,0.6087160706520081,1.0,1.0,0.0,1.0,-3.2187602519989014,3.218751907348633,8.33050307846861e-06,2.4863946437835693,1.0,1.0,0.0,169.68194580078125,175.0,31432.587890625,-0.0,2838.66162109375,1.0,283.0668334960937,284.98223876953125,292.2113647460937,294.2643127441406,293.1499938964844,293.1499938964844,282.75,34700.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932524681091309,1.0,0.0,0.0,3.923651695251465,3.923678159713745,1.0272452755089034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5541.837890625,0.0,1849.010009765625,1895.4371337890625,0.0,2409.901123046875,0.9659101366996764,1.0,0.0,3.0,1.0,0.0
12327420,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.816866934299469,0.3523652255535126,0.3201255202293396,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.894258439540863,0.4673700928688049,0.4451444149017334,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.879046618938446,0.4441902339458465,0.3126977682113647,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8535076975822449,0.4060810804367065,0.3874984681606293,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7448379397392273,0.2660581469535827,1.2126495838165283,285.9898986816406,284.95001220703125,294.2160339355469,289.20513916015625,294.21466064453125,297.11920166015625,285.9781799316406,1.0,0.6092429757118225,1.0,1.0,0.0,1.0,-3.21591854095459,3.2159101963043213,8.315642844536342e-06,2.484136819839477,1.0,1.0,0.0,171.29005432128906,175.0,32669.255859375,-0.0,2841.6005859375,1.0,282.85211181640625,284.8631591796875,292.3214111328125,294.5530090332031,293.1499938964844,293.1499938964844,282.75,34996.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808090329170227,1.0,0.0,0.0,3.940361261367798,3.940387964248657,1.036013372868183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5468.30322265625,0.0,1872.73388671875,1895.4371337890625,0.0,2545.6181640625,0.9698571562767028,1.0,0.0,3.0,1.0,0.0
12327480,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.8136553764343262,0.351275235414505,0.31938037276268,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.8906632661819458,0.4663078486919403,0.4443804919719696,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.8755481243133545,0.4431476294994354,0.3121545016765594,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8503511548042297,0.4052586257457733,0.3869432508945465,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.742226779460907,0.2655541598796844,1.2112650871276855,285.9195556640625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1164245605469,285.9183654785156,1.0,0.6096510291099548,1.0,1.0,0.0,1.0,-3.2111239433288574,3.211115598678589,8.290824553114362e-06,2.4804165363311768,1.0,1.0,0.0,173.1651611328125,178.0,33182.0390625,-0.0,2841.947998046875,1.0,282.77545166015625,284.78521728515625,292.3487548828125,294.5485534667969,293.1499938964844,293.1499938964844,282.45001220703125,35223.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181930780410767,1.0,0.0,0.0,3.9531214237213135,3.953148365020752,1.042734083966934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5723.61376953125,0.0,1890.9864501953125,1895.4371337890625,0.0,2638.837646484375,0.972903847694397,1.0,0.0,3.0,1.0,0.0
12327540,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.8102080225944519,0.3501725196838379,0.3185074925422668,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.8868952393531799,0.4652064144611358,0.4434740543365478,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.8718855381011963,0.4420757889747619,0.3115036189556122,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314819335937,0.8470517992973328,0.4043943285942077,0.3862565457820892,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.7394714951515198,0.2649998366832733,1.2093678712844849,285.8305053710937,284.95001220703125,294.2972412109375,289.2900390625,294.2958068847656,297.11346435546875,285.8185119628906,1.0,0.6099401712417603,1.0,1.0,0.0,1.0,-3.2050960063934326,3.205087661743164,8.259524292952847e-06,2.4756791591644287,1.0,1.0,0.0,175.0934295654297,178.0,34421.0625,-0.0,2840.03466796875,1.0,282.55230712890625,284.6576843261719,292.4256896972656,294.7885437011719,293.1499938964844,293.1499938964844,282.45001220703125,35401.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332270383834839,1.0,0.0,0.0,3.963070154190064,3.963097333908081,1.0479892580406158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5623.8720703125,0.0,1905.299560546875,1895.4371337890625,0.0,2778.50634765625,0.9752594232559204,1.0,0.0,3.0,1.0,0.0
12327600,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.8063862919807434,0.3488038778305053,0.3174664378166199,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.8828572630882263,0.4638384878635406,0.4423874318599701,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.8679624795913696,0.4407236874103546,0.3107140660285949,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.8435232043266296,0.4032893478870392,0.3854064345359802,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7364981174468994,0.2642605900764465,1.2068665027618408,285.75897216796875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.10845947265625,285.757568359375,1.0,0.6100890636444092,1.0,1.0,0.0,1.0,-3.197562456130981,3.197554349899292,8.220619747589808e-06,2.469810962677002,1.0,1.0,0.0,177.13009643554688,181.0,34956.08984375,-0.0,2835.60595703125,1.0,282.4757080078125,284.5835266113281,292.4317321777344,294.7510070800781,293.1499938964844,293.1499938964844,282.1499938964844,35537.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417212963104248,1.0,0.0,0.0,3.970707416534424,3.9707345962524414,1.0520323030505097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5885.84326171875,0.0,1916.3360595703125,1895.4371337890625,0.0,2857.8017578125,0.9770761132240297,1.0,0.0,3.0,1.0,0.0
12327660,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.8025789260864258,0.3475147485733032,0.3163932561874389,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8789355158805847,0.4625031650066376,0.4412345588207245,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.8641660809516907,0.439420610666275,0.3098810017108917,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8401049971580505,0.4022059142589569,0.3844907283782959,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.7335885763168335,0.2635154724121094,1.2040451765060425,285.6669311523437,284.95001220703125,294.381103515625,289.37713623046875,294.3796081542969,297.1036071777344,285.65447998046875,1.0,0.61012864112854,1.0,1.0,0.0,1.0,-3.1893906593322754,3.189382553100586,8.178387361112982e-06,2.463390827178955,1.0,1.0,0.0,179.0919189453125,181.0,36276.62109375,-0.0,2829.469970703125,1.0,282.2518310546875,284.4618530273437,292.49908447265625,294.9779968261719,293.1499938964844,293.1499938964844,282.1499938964844,35643.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547844886779785,1.0,0.0,0.0,3.976607799530029,3.976635217666626,1.055161192198284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.29443359375,0.0,1924.8917236328125,1895.4371337890625,0.0,2980.10205078125,0.9784795641899108,1.0,0.0,3.0,1.0,0.0
12327720,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.7986387014389038,0.3460011482238769,0.3152097761631012,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.8749160766601562,0.4609465301036834,0.4399532377719879,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.8602790236473083,0.4378822445869446,0.3089492917060852,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8366017937660217,0.4009195566177368,0.3834558725357055,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7305794358253479,0.2626155614852905,1.2007710933685305,285.5910339355469,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.0974426269531,285.58966064453125,1.0,0.6100461483001709,1.0,1.0,0.0,1.0,-3.180129051208496,3.180120944976806,8.13078622741159e-06,2.456167936325073,1.0,1.0,0.0,181.093505859375,184.0,36790.30078125,-0.0,2821.33203125,1.0,282.1751708984375,284.3872985839844,292.5054626464844,294.9368896484375,293.1499938964844,293.1499938964844,281.8500061035156,35724.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617660999298096,1.0,0.0,0.0,3.981155633926392,3.981183052062988,1.0575760143183288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6054.0361328125,0.0,1931.5032958984373,1895.4371337890625,0.0,3045.569580078125,0.9795612692832948,1.0,0.0,3.0,1.0,0.0
12327780,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.7948548197746277,0.3445834815502167,0.3140115141868591,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.8710818886756897,0.4594585299491882,0.4386384189128876,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8565840125083923,0.4364325106143951,0.3079992532730102,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.8332556486129761,0.3996857106685638,0.3823824822902679,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.72767174243927,0.2617357671260834,1.1972835063934326,285.49884033203125,284.95001220703125,294.4667663574219,289.4657287597656,294.4652404785156,297.0919189453125,285.4862365722656,1.0,0.6098731160163879,1.0,1.0,0.0,1.0,-3.170480251312256,3.1704721450805664,8.081211490207352e-06,2.448589563369751,1.0,1.0,0.0,182.9928436279297,184.0,38087.34765625,-0.0,2811.88427734375,1.0,281.9515075683594,284.26568603515625,292.5734558105469,295.1634826660156,293.1499938964844,293.1499938964844,281.8500061035156,35787.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734028339385986,1.0,0.0,0.0,3.984664440155029,3.984691619873047,1.0594409332043142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5945.97314453125,0.0,1936.61474609375,1895.4371337890625,0.0,3154.728515625,0.9803957939147948,1.0,0.0,3.0,1.0,0.0
12327840,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.790995717048645,0.3429621160030365,0.3127196133136749,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.8672107458114624,0.4577752947807312,0.437223732471466,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8528576493263245,0.4347779154777527,0.3069747686386108,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.8298638463020325,0.3982745707035064,0.3812161684036255,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4235534667969,0.7246935963630676,0.2607240080833435,1.1934497356414795,285.42291259765625,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0853881835937,285.4214172363281,1.0,0.6096006631851196,1.0,1.0,0.0,1.0,-3.159985065460205,3.1599771976470947,8.027586773096118e-06,2.4403982162475586,1.0,1.0,0.0,184.9133453369141,187.0,38578.0703125,-0.0,2800.864990234375,1.0,281.87567138671875,284.1916809082031,292.582275390625,295.12225341796875,293.1499938964844,293.1499938964844,281.54998779296875,35836.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792641758918762,1.0,0.0,0.0,3.987367868423462,3.9873952865600586,1.0608790717014926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6227.61767578125,0.0,1940.5592041015625,1895.4371337890625,0.0,3209.684326171875,0.9810388088226318,1.0,0.0,3.0,1.0,0.0
12327900,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.7873282432556152,0.3414566218852997,0.3114341497421264,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.8635525703430176,0.4561798572540283,0.4357989728450775,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8493466377258301,0.4332291185855865,0.3059502243995666,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.8266388773918152,0.3969354927539825,0.3800343871116638,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.7218223214149475,0.2597509026527405,1.1894989013671875,285.3293762207031,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.07965087890625,285.3165588378906,1.0,0.6092609763145447,1.0,1.0,0.0,1.0,-3.149322271347046,3.1493141651153564,7.973161700647324e-06,2.4320242404937744,1.0,1.0,0.0,186.721923828125,187.0,39856.04296875,-0.0,2788.959228515625,1.0,281.6515197753906,284.0689697265625,292.6522827148437,295.3510131835937,293.1499938964844,293.1499938964844,281.54998779296875,35873.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889950156211853,1.0,0.0,0.0,3.989453077316284,3.989480495452881,1.061988882611331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6113.541015625,0.0,1943.605224609375,1895.4371337890625,0.0,3309.741455078125,0.9815347194671632,1.0,0.0,3.0,1.0,0.0
12327960,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.7836046814918518,0.3397589325904846,0.3100692331790924,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8598700761795044,0.4544004797935486,0.4342886805534363,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.845811128616333,0.4314846992492676,0.3048603534698486,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.8233615756034851,0.3954310417175293,0.3787744641304016,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.7188677787780762,0.2586585879325866,1.185271978378296,285.2515869140625,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0730895996094,285.2501525878906,1.0,0.6088429093360901,1.0,1.0,0.0,1.0,-3.137960433959961,3.1379525661468506,7.915500646049622e-06,2.4231536388397217,1.0,1.0,0.0,188.5541076660156,175.0,40330.3125,-0.0,2775.8251953125,1.0,281.5751647949219,283.9937438964844,292.6639709472656,295.310546875,293.1499938964844,293.1499938964844,281.25,35902.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951249122619629,1.0,0.0,0.0,3.9910597801208496,3.9910871982574463,1.062844489752024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6404.45556640625,0.0,1945.9544677734373,1895.4371337890625,0.0,3358.100341796875,0.981916844844818,1.0,0.0,3.0,1.0,0.0
12328020,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.7826841473579407,0.3381833732128143,0.3086187243461609,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8591687083244324,0.4527139961719513,0.4326719939708709,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.8451182842254639,0.4298501014709472,0.3036977052688598,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8227526545524597,0.3940049111843109,0.3774040937423706,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.7182292342185974,0.2576133012771606,1.1804898977279663,285.1571960449219,284.95001220703125,294.6401672363281,289.6445007324219,294.6386108398437,297.0674133300781,285.1440734863281,1.0,0.6065206527709961,1.0,1.0,0.0,1.0,-3.125479459762573,3.125471591949463,7.852375347283669e-06,2.4133994579315186,1.0,1.0,0.0,187.72116088867188,175.0,41577.12109375,-0.0,2746.302734375,1.0,281.3515014648437,283.8704528808594,292.7341003417969,295.53985595703125,293.1499938964844,293.1499938964844,281.25,35925.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050723314285278,1.0,0.0,0.0,3.992298364639282,3.992325782775879,1.0635042144713225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6284.80615234375,0.0,1947.766845703125,1895.4371337890625,0.0,3450.818115234375,0.9822114706039428,1.0,0.0,3.0,1.0,0.0
12328080,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.783094048500061,0.336434006690979,0.3070502281188965,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8598994016647339,0.450856864452362,0.4309257268905639,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8457834124565125,0.4280339181423187,0.3024372160434723,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8234366178512573,0.392427533864975,0.3759124279022217,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7187250256538391,0.2564655542373657,1.175237059593201,285.0779113769531,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0610656738281,285.076171875,1.0,0.6034684181213379,1.0,1.0,0.0,1.0,-3.111872434616089,3.1118648052215576,7.783905857650097e-06,2.402790069580078,1.0,1.0,0.0,185.5321044921875,163.0,42015.96484375,-0.0,2707.548095703125,1.0,281.2760009765625,283.7945556640625,292.7461853027344,295.4974975585937,293.1499938964844,293.1499938964844,280.95001220703125,35942.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90962153673172,1.0,0.0,0.0,3.993252754211426,3.9932801723480233,1.064012849383289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6585.30712890625,0.0,1949.1641845703125,1895.4371337890625,0.0,3493.09130859375,0.9824384450912476,1.0,0.0,3.0,1.0,0.0
12328140,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7846091389656067,0.334825724363327,0.3054793775081634,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8617932796478271,0.4491092264652252,0.4291561841964721,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8475612998008728,0.4263446033000946,0.3011662364006042,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8251632452011108,0.3909454941749573,0.3743936121463775,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7201301455497742,0.2553836405277252,1.1698288917541504,284.980712890625,284.95001220703125,294.7262268066406,289.7332458496094,294.7247009277344,297.0557861328125,284.9672546386719,1.0,0.599845290184021,1.0,1.0,0.0,1.0,-3.097999334335327,3.097991704940796,7.714275852777064e-06,2.39192008972168,1.0,1.0,0.0,182.3614654541016,163.0,43233.9375,-0.0,2663.387451171875,1.0,281.0517272949219,283.66900634765625,292.8161926269531,295.7263488769531,293.1499938964844,293.1499938964844,280.95001220703125,35955.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189351201057434,1.0,0.0,0.0,3.993988275527954,3.994015693664551,1.0644048415997531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6458.01708984375,0.0,1950.2413330078125,1895.4371337890625,0.0,3579.327880859375,0.9826133847236632,1.0,0.0,3.0,1.0,0.0
12328200,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7867955565452576,0.3330451548099518,0.3038239181041717,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8644284009933472,0.4471940696239471,0.4272924363613128,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8500398397445679,0.4244751334190368,0.299822986125946,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8275424838066101,0.3893163502216339,0.3727897107601166,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7220956087112427,0.2542051672935486,1.1641340255737305,284.89947509765625,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.04986572265625,284.8976135253906,1.0,0.5957661271095276,1.0,1.0,0.0,1.0,-3.083380937576294,3.0833733081817627,7.641366210009437e-06,2.380516529083252,0.9989054799079896,0.9989054799079896,0.0,178.5755615234375,151.0,43643.88671875,-0.0,2614.89794921875,1.0,280.97637939453125,283.5920715332031,292.8285522460937,295.6816101074219,293.1499938964844,293.1499938964844,280.6499938964844,35996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229277968406676,1.0,0.0,0.0,3.993898391723633,3.9939258098602295,1.0643569794410723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6767.0234375,0.0,1950.4554443359373,1895.4371337890625,0.0,3616.1533203125,0.9826090335845948,1.0,0.0,3.0,1.0,0.0
12328260,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.7897763848304749,0.3314051032066345,0.3021813333034515,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8679136633872986,0.445389986038208,0.4254233539104461,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.853334367275238,0.4227303266525268,0.2984803915023803,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8306636214256287,0.3877864181995392,0.3711783587932586,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7246837615966797,0.2530952095985412,1.1583781242370603,284.8008728027344,284.95001220703125,294.810791015625,289.82061767578125,294.80926513671875,297.0450439453125,284.787109375,1.0,0.5913524031639099,1.0,1.0,0.0,1.0,-3.068686246871948,3.068678617477417,7.5683033173845615e-06,2.3690030574798584,0.9970628619194032,0.9970628619194032,0.0,174.22320556640625,151.0,44828.953125,-0.0,2563.7177734375,1.0,280.7519836425781,283.4654235839844,292.8974914550781,295.9089050292969,293.1499938964844,293.1499938964844,280.6499938964844,36040.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931634247303009,1.0,0.0,0.0,3.993095636367798,3.9931232929229736,1.063929175870726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6632.32177734375,0.0,1949.761962890625,1895.4371337890625,0.0,3696.111572265625,0.9824366569519044,1.0,0.0,3.0,1.0,0.0
12328320,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.7932133674621582,0.3295941948890686,0.3004659712314605,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.8719292283058167,0.4434207677841186,0.4234738349914551,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.8571322560310364,0.4208057224750519,0.2970736026763916,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.8342422842979431,0.3861130475997925,0.3694974482059479,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7276418805122375,0.2518909275531769,1.1524028778076172,284.7183532714844,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.03955078125,284.7164001464844,1.0,0.5866578221321106,1.0,1.0,0.0,1.0,-3.053386926651001,3.0533792972564697,7.492726126656635e-06,2.3570656776428223,0.9946079254150392,0.9946079254150392,0.0,169.56292724609375,139.0,45205.8515625,-0.0,2510.23486328125,1.0,280.67645263671875,283.3880310058594,292.9095458984375,295.8609924316406,293.1499938964844,293.1499938964844,280.3500061035156,36120.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351152777671814,1.0,0.0,0.0,3.990262746810913,3.9902901649475098,1.0624200967868092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6948.3837890625,0.0,1946.68896484375,1895.4371337890625,0.0,3727.937255859375,0.9818543195724488,1.0,0.0,3.0,1.0,0.0
12328380,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.7973212599754333,0.3279253542423248,0.2987730801105499,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.8766847848892212,0.4415653347969055,0.4215301871299743,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.8616511225700378,0.419009804725647,0.2956756055355072,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.8384695053100586,0.3845404684543609,0.3678202331066131,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246032714844,0.7311241626739502,0.2507569491863251,1.1464166641235352,284.61932373046875,284.95001220703125,294.8929748535156,289.90582275390625,294.8914794921875,297.0351257324219,284.6053161621094,1.0,0.5817568898200989,1.0,1.0,0.0,1.0,-3.0381200313568115,3.03811264038086,7.4175713962176815e-06,2.345104694366455,0.991551399230957,0.991551399230957,0.0,164.56163024902344,139.0,46350.625,-0.0,2455.539794921875,1.0,280.45245361328125,283.261474609375,292.9768371582031,296.0856018066406,293.1499938964844,293.1499938964844,280.3500061035156,36179.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432197213172911,1.0,0.0,0.0,3.986815452575684,3.98684287071228,1.0605850775391443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6806.486328125,0.0,1942.6365966796875,1895.4371337890625,0.0,3801.6796875,0.981093406677246,1.0,0.0,3.0,1.0,0.0
12328440,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361633300781,0.8017982840538025,0.3260880708694458,0.2970157265663147,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.8818975687026978,0.4395477473735809,0.4195155203342438,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.8666164875030518,0.4170381724834442,0.2942212522029876,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.8431099057197571,0.3828263282775879,0.3660817444324493,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.7349313497543335,0.2495305836200714,1.1402512788772583,284.5357666015625,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0300598144531,284.53375244140625,1.0,0.5766712427139282,1.0,1.0,0.0,1.0,-3.0223371982574463,3.022329807281494,7.340392130572582e-06,2.332789421081543,0.987868309020996,0.987868309020996,0.0,159.4192657470703,127.0,46692.26171875,-0.0,2399.671142578125,1.0,280.37677001953125,283.183837890625,292.9882507324219,296.0341186523437,293.1499938964844,293.1499938964844,280.04998779296875,36273.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462036490440368,1.0,0.0,0.0,3.98107647895813,3.981103658676148,1.057533836501534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7128.8388671875,0.0,1935.876708984375,1895.4371337890625,0.0,3828.697998046875,0.9798638224601746,1.0,0.0,3.0,1.0,0.0
12328500,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.439208984375,0.8069036602973938,0.3243932723999023,0.2952859401702881,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367980957031,0.8878377676010132,0.4376454055309295,0.4175129234790802,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43719482421875,0.8723082542419434,0.4151971042156219,0.2927807867527008,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8484223484992981,0.3812138438224792,0.3643525242805481,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44207763671875,0.7392801642417908,0.2483753859996795,1.1341021060943604,284.43670654296875,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.0260314941406,284.4224548339844,1.0,0.5714500546455383,1.0,1.0,0.0,1.0,-3.006645917892456,3.006638765335083,7.263950010383269e-06,2.320497751235962,0.9835938811302184,0.9835938811302184,0.0,154.061767578125,127.0,47792.62109375,-0.0,2343.4072265625,1.0,280.1531982421875,283.05767822265625,293.0536193847656,296.2554626464844,293.1499938964844,293.1499938964844,280.04998779296875,36344.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537385106086732,1.0,0.0,0.0,3.974526643753052,3.974554061889648,1.054056951943494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6979.69384765625,0.0,1927.884033203125,1895.4371337890625,0.0,3896.57861328125,0.978409469127655,1.0,0.0,3.0,1.0,0.0
12328560,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518371582031,0.8122137784957886,0.3225347697734833,0.2935001850128174,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515014648437,0.8942444324493408,0.435585618019104,0.415448248386383,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515319824219,0.8784736394882202,0.413185566663742,0.2912911176681518,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516540527344,0.85420161485672,0.379463642835617,0.3625698685646057,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.352294921875,0.7440069913864136,0.2471308708190918,1.1278053522109983,284.3514709472656,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0213623046875,284.3495483398437,1.0,0.5660978555679321,1.0,1.0,0.0,1.0,-2.990515947341919,2.990508794784546,7.185901722550625e-06,2.307911872863769,0.9786700010299684,0.9786700010299684,0.0,148.65065002441406,115.0,48098.42578125,-0.0,2286.625732421875,1.0,280.0766296386719,282.9792785644531,293.0644836425781,296.200439453125,293.1499938964844,293.1499938964844,279.75,36452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562932252883912,1.0,0.0,0.0,3.9653937816619873,3.965420961380005,1.049218440130062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.00244140625,0.0,1916.8642578125,1895.4371337890625,0.0,3919.475341796875,0.9764237403869628,1.0,0.0,3.0,1.0,0.0
12328620,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.8179855346679688,0.3208155930042267,0.2917399108409881,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536315917969,0.9014111161231996,0.4336391091346741,0.413394957780838,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.8854193091392517,0.4113023281097412,0.2898144423961639,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.254638671875,0.8607417941093445,0.3778131306171417,0.3607960343360901,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7493634819984436,0.2459561973810196,1.1215298175811768,284.2535095214844,284.95001220703125,295.04693603515625,290.06695556640625,295.0455627441406,297.0177001953125,284.2390441894531,1.0,0.5606480836868286,1.0,1.0,0.0,1.0,-2.9744787216186523,2.97447156906128,7.108614227036014e-06,2.2953522205352783,0.9731859564781188,0.9731859564781188,0.0,143.10037231445312,115.0,49147.203125,-0.0,2229.872802734375,1.0,279.8542175292969,282.854736328125,293.12713623046875,296.417236328125,293.1499938964844,293.1499938964844,279.75,36535.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632648229599,1.0,0.0,0.0,3.955245018005371,3.9552721977233887,1.0438548088131938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7150.578125,0.0,1904.365234375,1895.4371337890625,0.0,3981.634765625,0.974165380001068,1.0,0.0,3.0,1.0,0.0
12328680,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8240481019020081,0.318935751914978,0.2899271845817566,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683654785156,0.9093358516693116,0.4315380454063415,0.4112833738327026,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1684265136719,0.8929036855697632,0.409251719713211,0.2882914543151855,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685485839844,0.8678527474403381,0.3760272562503814,0.3589721918106079,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16925048828125,0.7552065849304199,0.2446939796209335,1.1151210069656372,284.1683654785156,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0133972167969,284.166259765625,1.0,0.5550962090492249,1.0,1.0,0.0,1.0,-2.958035945892334,2.958028793334961,7.0299165599863045e-06,2.282523393630981,0.9670365452766418,0.9670365452766418,0.0,137.54640197753906,103.0,49409.53125,-0.0,2172.963623046875,1.0,279.7777404785156,282.7771301269531,293.1361999511719,296.3573608398437,293.1499938964844,293.1499938964844,279.45001220703125,36660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653561115264891,1.0,0.0,0.0,3.942187786102295,3.942214727401733,1.0369740266469307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7480.96826171875,0.0,1888.521728515625,1895.4371337890625,0.0,4000.1845703125,0.9713038802146912,1.0,0.0,3.0,1.0,0.0
12328740,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07342529296875,0.8308185338973999,0.317201018333435,0.2881476283073425,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.9187977910041808,0.4295561909675598,0.4091909229755401,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.9013062119483948,0.4073356688022613,0.2867876291275024,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.875906765460968,0.3743463158607483,0.3571639657020569,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07635498046875,0.7618602514266968,0.243505373597145,1.1087570190429688,284.0708312988281,284.95001220703125,295.1170349121094,290.1413879394531,295.1157531738281,297.0101013183594,284.0561828613281,1.0,0.5494692325592041,1.0,1.0,0.0,1.0,-2.94174861907959,2.941741704940796,6.952293006179389e-06,2.269771099090576,0.9603375792503356,0.9603375792503356,0.0,131.88516235351562,103.0,50404.1015625,-0.0,2116.374755859375,1.0,279.5558166503906,282.65380859375,293.1965026855469,296.569580078125,293.1499938964844,293.1499938964844,279.45001220703125,36757.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718283414840698,1.0,0.0,0.0,3.927836179733277,3.927863121032715,1.0294374988006894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7318.044921875,0.0,1870.900634765625,1895.4371337890625,0.0,4057.29541015625,0.9681115746498108,1.0,0.0,3.0,1.0,0.0
12328800,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98541259765625,0.8381550908088684,0.3153082430362701,0.2863195538520813,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.9293072819709778,0.4274226129055023,0.4070445597171783,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.91070556640625,0.4052550196647644,0.2852407395839691,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98516845703125,0.8846905827522278,0.3725325465202331,0.3553097546100616,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98590087890625,0.7691688537597656,0.2422314882278442,1.1022764444351196,283.9849853515625,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0061340332031,283.9828796386719,1.0,0.5437573194503784,1.0,1.0,0.0,1.0,-2.9250948429107666,2.9250879287719727,6.873477559565799e-06,2.256779670715332,0.952958643436432,0.952958643436432,0.0,126.24674224853516,91.0,50621.67578125,-0.0,2059.86572265625,1.0,279.4784545898437,282.5762939453125,293.2039794921875,296.5049133300781,293.1499938964844,293.1499938964844,279.1499938964844,36904.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735289216041564,1.0,0.0,0.0,3.910275936126709,3.910302639007568,1.020253534989024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7649.27783203125,0.0,1849.7265625,1895.4371337890625,0.0,4072.22412109375,0.9642349481582642,1.0,0.0,3.0,1.0,0.0
12328860,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.8465613126754761,0.3135624527931213,0.2845256328582763,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.9410762786865234,0.4254107177257538,0.4049190282821655,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.9220459461212158,0.4033113121986389,0.283714085817337,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.8946389555931091,0.3708258867263794,0.3534728288650512,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.7775182723999023,0.2410329729318618,1.0958492755889893,283.8894348144531,284.95001220703125,295.1814270019531,290.2107849121094,295.1802673339844,297.00323486328125,283.8746337890625,1.0,0.5379823446273804,1.0,1.0,0.0,1.0,-2.9086132049560547,2.9086062908172607,6.795819444960216e-06,2.2438788414001465,0.9450687766075134,0.9450687766075134,0.0,120.52398681640624,91.0,51553.94140625,-0.0,2003.8282470703125,1.0,279.2578125,282.455810546875,293.2611083984375,296.7110595703125,293.1499938964844,293.1499938964844,279.1499938964844,37018.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795016050338744,1.0,0.0,0.0,3.890925407409668,3.890951871871948,1.0101807674800511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7480.1005859375,0.0,1826.2132568359373,1895.4371337890625,0.0,4124.3896484375,0.9599501490592957,1.0,0.0,3.0,1.0,0.0
