time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328920,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038024902344,0.8559343218803406,0.3116642236709595,0.2826891839504242,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80340576171875,0.9534914493560792,0.4232525527477264,0.4027457237243652,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.803466796875,0.9346980452537536,0.4012086391448974,0.2821491062641144,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8035583496094,0.9055860638618468,0.3689913153648376,0.3515953719615936,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8042907714844,0.7867556214332581,0.239753171801567,1.089325785636902,283.8033752441406,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,296.9996643066406,283.8013000488281,1.0,0.5321332812309265,1.0,1.0,0.0,1.0,-2.8918161392211914,2.891809463500977,6.717235464748228e-06,2.230778217315674,0.9364767670631408,0.9364767670631408,0.0,114.8353271484375,79.0,51723.2578125,-0.0,1948.0384521484373,1.0,279.1793518066406,282.3788757324219,293.2665405273437,296.6410827636719,293.1499938964844,293.1499938964844,278.8500061035156,37190.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808327555656432,1.0,0.0,0.0,3.8679862022399902,3.8680124282836914,9.98304699351138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7809.630859375,0.0,1798.9227294921875,1895.4371337890625,0.0,4135.9580078125,0.9548758864402772,1.0,0.0,3.0,1.0,0.0
12328980,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.866888165473938,0.3099157810211181,0.2808885276317596,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.9667151570320128,0.4212195575237274,0.4005955755710602,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113952636719,0.9487971067428588,0.3992463052272796,0.2806059718132019,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120361328125,0.919074535369873,0.3672670125961303,0.3497374653816223,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7164611816406,0.7973374128341675,0.2385512292385101,1.082865834236145,283.7109069824219,284.95001220703125,295.23931884765625,290.2743530273437,295.23828125,296.99713134765625,283.6960144042969,1.0,0.5262286067008972,1.0,1.0,0.0,1.0,-2.8752129077911377,2.875206232070923,6.63991340843495e-06,2.2177863121032715,0.927425503730774,0.927425503730774,0.0,109.0752410888672,79.0,52584.30859375,-0.0,1892.8216552734373,1.0,278.9604187011719,282.2624816894531,293.3200988769531,296.84002685546875,293.1499938964844,293.1499938964844,278.8500061035156,37324.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863150715827942,1.0,0.0,0.0,3.842773675918579,3.84279990196228,9.853326901065884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7634.90185546875,0.0,1768.8338623046875,1895.4371337890625,0.0,4183.3701171875,0.9493054151535034,1.0,0.0,3.0,1.0,0.0
12329040,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6256408691406,0.8793543577194214,0.3080210983753204,0.2790526151657104,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6252746582031,0.9800559878349304,0.4190464615821838,0.3984051942825317,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.62530517578125,0.9635484218597412,0.3971313238143921,0.2790302634239197,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6254272460937,0.934736967086792,0.365420401096344,0.3478457033634186,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6261291503906,0.8090640902519226,0.2372726947069168,1.0763341188430786,283.625244140625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,296.99395751953125,283.62322998046875,1.0,0.5202576518058777,1.0,1.0,0.0,1.0,-2.858356714248657,2.858350276947021,6.561973350471817e-06,2.20464301109314,0.9176487922668456,0.9176487922668456,0.0,103.35257720947266,82.0,52698.72265625,-0.0,1837.987060546875,1.0,278.880615234375,282.1867370605469,293.3230895996094,296.7641906738281,293.1499938964844,293.1499938964844,278.54998779296875,37531.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872971773147584,1.0,0.0,0.0,3.81363844871521,3.813664436340332,9.70448127191048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7959.9326171875,0.0,1734.9306640625,1895.4371337890625,0.0,4191.82373046875,0.9428371787071228,1.0,0.0,3.0,1.0,0.0
12329100,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404052734375,0.8864360451698303,0.3062770068645477,0.2773391306400299,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.537841796875,0.9869536757469176,0.4170020818710327,0.3963305950164795,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382385253906,0.9713509678840636,0.3951596319675445,0.2775444388389587,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53887939453125,0.9435677528381348,0.3636869490146637,0.3460660576820373,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5432434082031,0.8154034614562988,0.236073613166809,1.070305347442627,283.53778076171875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9918212890625,283.5230407714844,1.0,0.5161710381507874,1.0,1.0,0.0,1.0,-2.8426284790039062,2.8426218032836914,6.4894989009189885e-06,2.1923046112060547,0.907489776611328,0.907489776611328,0.0,99.9033203125,82.0,53491.9296875,-0.0,1796.5400390625,1.0,278.6637878417969,282.0765075683594,293.37261962890625,296.9550170898437,293.1499938964844,293.1499938964844,278.54998779296875,37685.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992296576499939,1.0,0.0,0.0,3.781407117843628,3.781432867050171,9.541138297208818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7781.08447265625,0.0,1697.4031982421875,1895.4371337890625,0.0,4234.65966796875,0.9357579946517944,1.0,0.0,3.0,1.0,0.0
12329160,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4549560546875,0.8896063566207886,0.30438432097435,0.275642067193985,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45465087890625,0.990001142024994,0.4148203134536743,0.3942734897136688,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4546813964844,0.9748145937919616,0.3930369019508362,0.2760684788227081,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.45477294921875,0.9476394653320312,0.3618322312831878,0.3443086743354797,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.8182704448699951,0.2347951680421829,1.0644532442092896,283.4546203613281,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.989013671875,283.4530639648437,1.0,0.5127789974212646,1.0,1.0,0.0,1.0,-2.8271970748901367,2.82719087600708,6.418927114282269e-06,2.180263996124268,0.8966056704521179,0.8966056704521179,0.0,97.80152130126952,85.0,53571.4375,-0.0,1762.471435546875,1.0,278.5813903808594,282.0037841796875,293.3735046386719,296.8741760253906,293.1499938964844,293.1499938964844,278.8500061035156,37913.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929943084716796,1.0,0.0,0.0,3.744199275970459,3.744224548339844,9.354297958452662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7159.42578125,0.0,1655.2020263671875,1895.4371337890625,0.0,4240.611328125,0.9275974035263062,1.0,0.0,3.0,1.0,0.0
12329220,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53582763671875,0.8904353976249695,0.3028164803981781,0.2740278542041778,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386657714844,0.990934431552887,0.4129293859004974,0.3922932147979736,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382385253906,0.9758617877960204,0.3912347853183746,0.2746542394161224,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5375366210937,0.9489338994026184,0.3602316975593567,0.3426207304000854,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.53271484375,0.8191260099411011,0.2336864918470382,1.0588592290878296,283.53875732421875,284.95001220703125,295.3321838378906,290.3812255859375,295.3314208984375,296.9879455566406,283.5553894042969,1.0,0.5099682807922363,1.0,1.0,0.0,1.0,-2.812420606613159,2.8124141693115234,6.35157221040572e-06,2.168670892715454,0.8878791928291321,0.8878791928291321,0.0,96.47421264648438,85.0,52512.5,0.0,1733.4599609375,1.0,278.7711181640625,282.1214599609375,293.3121337890625,296.5763244628906,293.1499938964844,293.1499938964844,278.8500061035156,38013.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981778621673584,1.0,0.0,0.0,3.705610990524292,3.7056360244750977,9.1624781362043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7240.95849609375,0.0,1611.2196044921875,1895.4371337890625,0.0,4144.16455078125,0.9190753102302552,1.0,0.0,3.0,1.0,0.0
12329280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65289306640625,0.8919702768325806,0.3019472956657409,0.2729306817054748,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6537780761719,0.9922960996627808,0.4116994142532348,0.3908145427703857,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65362548828125,0.9774622321128844,0.3901363909244537,0.2736409306526184,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6534118652344,0.9508238434791564,0.3592216670513153,0.3413772583007812,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65185546875,0.8204482793807983,0.2330089211463928,1.0547486543655396,283.6537780761719,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9913330078125,283.6584777832031,1.0,0.5077924728393555,1.0,1.0,0.0,1.0,-2.8016622066497803,2.801656007766724,6.302551355474861e-06,2.1601357460021973,0.8804680109024048,0.8804680109024048,0.0,95.27118682861328,103.0,52073.328125,0.0,1711.386474609375,1.0,278.8521728515625,282.2344970703125,293.3295593261719,296.6184387207031,293.1499938964844,293.1499938964844,279.1499938964844,37996.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735611081123352,1.0,0.0,0.0,3.670253038406372,3.67027759552002,8.988460535874765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6931.44482421875,0.0,1570.8397216796875,1895.4371337890625,0.0,4072.506103515625,0.9109861254692078,1.0,0.0,3.0,1.0,0.0
12329340,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7705078125,0.8859460353851318,0.3013239204883575,0.2723113298416137,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77362060546875,0.9869990944862366,0.4107458293437958,0.3898399472236633,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77313232421875,0.9714126586914062,0.3893038630485534,0.2730075716972351,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723693847656,0.9438397884368896,0.3584701418876648,0.3406014442443847,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7670593261719,0.8153770565986633,0.2325602322816848,1.0524948835372925,283.7737121582031,284.95001220703125,295.365478515625,290.4230041503906,295.3648986816406,296.9968566894531,283.7919006347656,1.0,0.5081546306610107,1.0,1.0,0.0,1.0,-2.795336961746216,2.79533052444458,6.273729013628326e-06,2.155076503753662,0.8736992478370667,0.8736992478370667,0.0,96.577880859375,103.0,51058.32421875,0.0,1708.08154296875,1.0,279.0629272460937,282.3824768066406,293.3204345703125,296.44244384765625,293.1499938964844,293.1499938964844,279.1499938964844,37959.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619743824005128,1.0,0.0,0.0,3.632749080657959,3.6327733993530273,8.805704396763758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7062.4736328125,0.0,1528.6527099609375,1895.4371337890625,0.0,3970.166015625,0.9028289914131165,1.0,0.0,3.0,1.0,0.0
12329400,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994445800781,0.8761659264564514,0.3010849058628082,0.2720522284507751,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.9775499105453492,0.410197377204895,0.3892650008201599,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002990722656,0.9607805013656616,0.3888796865940094,0.2726695239543915,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.9320098161697388,0.3580886423587799,0.3401970565319061,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89825439453125,0.8067904114723206,0.2324111014604568,1.051740646362305,283.9005126953125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.005126953125,283.9061584472656,1.0,0.5098059177398682,1.0,1.0,0.0,1.0,-2.7925283908843994,2.7925221920013428,6.260792360990308e-06,2.1527562141418457,0.8680552244186401,0.8680552244186401,0.0,99.4091339111328,121.0,50687.5625,0.0,1717.3382568359375,1.0,279.1502685546875,282.5050048828125,293.3666076660156,296.54443359375,293.1499938964844,293.1499938964844,279.45001220703125,37850.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955547332763672,1.0,0.0,0.0,3.600073337554932,3.600097179412842,8.648006541989162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6790.71533203125,0.0,1491.985595703125,1895.4371337890625,0.0,3912.79638671875,0.8953741788864136,1.0,0.0,3.0,1.0,0.0
12329460,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.8642300963401794,0.3008732199668884,0.2719909250736236,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9645830392837524,0.4097258746623993,0.3889351785182953,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213623046875,0.9465614557266236,0.3885069787502289,0.2725019454956054,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.917241871356964,0.3577870726585388,0.3400268852710724,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01531982421875,0.795720100402832,0.2323620468378067,1.0520336627960205,284.0219421386719,284.95001220703125,295.388916015625,290.4560546875,295.3885498046875,297.0138854980469,284.0401916503906,1.0,0.512521505355835,1.0,1.0,0.0,1.0,-2.792001724243164,2.7919955253601074,6.258256235014414e-06,2.1522693634033203,0.8629646897315979,0.8629646897315979,0.0,103.4478530883789,121.0,49741.84375,0.0,1735.7718505859375,1.0,279.3590393066406,282.6512756347656,293.3668518066406,296.3990783691406,293.1499938964844,293.1499938964844,279.45001220703125,37757.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94611656665802,1.0,0.0,0.0,3.567054986953736,3.5670785903930664,8.4901023456041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6921.03857421875,0.0,1455.678955078125,1895.4371337890625,0.0,3827.910400390625,0.8880898952484131,1.0,0.0,3.0,1.0,0.0
12329520,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8516219258308411,0.3009115159511566,0.2721107006072998,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14996337890625,0.9491063952445984,0.4095220863819122,0.3888237178325653,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498107910156,0.9302650094032288,0.388403445482254,0.2724899351596832,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495666503906,0.902196168899536,0.3577299118041992,0.3400622606277466,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.7837654948234558,0.2325123250484466,1.0532078742980957,284.1499938964844,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0241394042969,284.1557312011719,1.0,0.5160937309265137,1.0,1.0,0.0,1.0,-2.7934463024139404,2.793440103530884,6.264537660172209e-06,2.153292417526245,0.8589972853660583,0.8589972853660583,0.0,108.42736053466795,139.0,49400.8046875,0.0,1761.6826171875,1.0,279.4490661621094,282.7744445800781,293.411376953125,296.50701904296875,293.1499938964844,293.1499938964844,279.75,37590.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941526174545288,1.0,0.0,0.0,3.5393669605255127,3.5393903255462646,8.358811101061292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6668.22265625,0.0,1425.073486328125,1895.4371337890625,0.0,3786.31298828125,0.8817248344421387,1.0,0.0,3.0,1.0,0.0
12329580,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643127441406,0.8389410376548767,0.3008997440338135,0.2723256945610046,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.267333984375,0.9319682121276855,0.4093084335327148,0.3888430297374725,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2668762207031,0.9133133888244628,0.3882675468921661,0.2725647389888763,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.8876345753669739,0.3576714396476745,0.3402249813079834,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26104736328125,0.7715651988983154,0.2326914668083191,1.054993987083435,284.2674560546875,284.95001220703125,295.4016418457031,290.4796142578125,295.4015197753906,297.0340576171875,284.2852783203125,1.0,0.5203405022621155,1.0,1.0,0.0,1.0,-2.796159029006958,2.7961528301239014,6.27664439889486e-06,2.15535306930542,0.8555088043212891,0.8555088043212891,0.0,114.2498779296875,139.0,48498.87109375,0.0,1793.5848388671875,1.0,279.6556701660156,282.9150390625,293.4056396484375,296.36346435546875,293.1499938964844,293.1499938964844,279.75,37458.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335918426513672,1.0,0.0,0.0,3.5122811794281006,3.512304306030273,8.231365313804417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6791.716796875,0.0,1395.7783203125,1895.4371337890625,0.0,3714.02001953125,0.875714123249054,1.0,0.0,3.0,1.0,0.0
12329640,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3921203613281,0.8267931938171387,0.3010848760604858,0.2726495563983917,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.9149482846260072,0.4092997014522552,0.3889962136745453,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3929443359375,0.8980316519737244,0.3883416354656219,0.2727347612380981,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.8735145926475525,0.3577979803085327,0.3405133187770843,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910217285156,0.7598907351493835,0.2330152839422226,1.0573186874389648,284.39312744140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0447998046875,284.3985290527344,1.0,0.5251226425170898,1.0,1.0,0.0,1.0,-2.8000738620758057,2.80006742477417,6.2941235228208825e-06,2.158320903778076,0.8531379699707031,0.8531379699707031,0.0,120.704833984375,157.0,48172.61328125,0.0,1830.43408203125,1.0,279.7478332519531,283.0357971191406,293.4420471191406,296.4642028808594,293.1499938964844,293.1499938964844,280.04998779296875,37252.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300503730773926,1.0,0.0,0.0,3.490784883499145,3.49080753326416,8.130915603032918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6552.16748046875,0.0,1372.107666015625,1895.4371337890625,0.0,3681.602783203125,0.8707274198532104,1.0,0.0,3.0,1.0,0.0
12329700,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010070800781,0.8149573802947998,0.3011872768402099,0.273025244474411,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.8996678590774536,0.4092405140399933,0.3892257809638977,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5034484863281,0.8838090300559998,0.3883459866046905,0.2729540765285492,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50274658203125,0.860122561454773,0.3578840792179107,0.3408762812614441,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978942871094,0.7489316463470459,0.2333296090364456,1.0600109100341797,284.5040283203125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.05474853515625,284.521240234375,1.0,0.5303189158439636,1.0,1.0,0.0,1.0,-2.804736614227295,2.8047304153442383,6.315111022558995e-06,2.16191840171814,0.851164698600769,0.851164698600769,0.0,127.73350524902344,157.0,47293.67578125,0.0,1871.299560546875,1.0,279.952880859375,283.16900634765625,293.4283447265625,296.31610107421875,293.1499938964844,293.1499938964844,280.04998779296875,37101.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229211807250975,1.0,0.0,0.0,3.470658540725708,3.470680952072144,8.037427505769301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6668.28125,0.0,1350.4788818359375,1895.4371337890625,0.0,3616.092041015625,0.8662170171737671,1.0,0.0,3.0,1.0,0.0
12329760,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.8031566143035889,0.3014574944972992,0.2734708189964294,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.8859441876411438,0.4093510806560516,0.3895421326160431,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.8705534934997559,0.3885273337364197,0.2732353508472442,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.8478249907493591,0.3581217527389526,0.3413197100162506,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.7389108538627625,0.2337566316127777,1.0630378723144531,284.6256408691406,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0652160644531,284.6305847167969,1.0,0.5358370542526245,1.0,1.0,0.0,1.0,-2.8101587295532227,2.810152292251587,6.339506853692001e-06,2.166077375411988,0.8502966165542603,0.8502966165542603,0.0,135.1785888671875,160.0,46967.78515625,0.0,1915.4998779296875,1.0,280.0476379394531,283.2862548828125,293.45623779296875,296.4070739746094,293.1499938964844,293.1499938964844,280.3500061035156,36874.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198843836784364,1.0,0.0,0.0,3.45599365234375,3.456016063690185,7.969648549988051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6439.67822265625,0.0,1334.0450439453125,1895.4371337890625,0.0,3588.091064453125,0.8627718091011047,1.0,0.0,3.0,1.0,0.0
12329820,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7951482534408569,0.3016383945941925,0.2738609611988067,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.8769506216049194,0.4093970060348511,0.3898153603076935,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.8619581460952759,0.3886279463768005,0.2734798192977905,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.8399226665496826,0.3583047389984131,0.3417184054851532,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7325339317321777,0.234157845377922,1.06585693359375,284.7279663085937,284.95001220703125,295.3917236328125,290.49530029296875,295.3920593261719,297.07476806640625,284.74432373046875,1.0,0.5396797060966492,1.0,1.0,0.0,1.0,-2.815119981765747,2.815113544464112,6.362025033013197e-06,2.1699538230896,0.8497336506843567,0.8497336506843567,0.0,140.61924743652344,160.0,46094.59765625,0.0,1949.5020751953125,1.0,280.2509460449219,283.4104309082031,293.4355773925781,296.2542419433594,293.1499938964844,293.1499938964844,280.3500061035156,36718.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131750464439392,1.0,0.0,0.0,3.443305730819702,3.4433279037475586,7.91123795806925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6547.99462890625,0.0,1320.2130126953125,1895.4371337890625,0.0,3526.04541015625,0.8598570227622986,1.0,0.0,3.0,1.0,0.0
12329880,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7893317937850952,0.30198535323143,0.274259090423584,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8704304099082947,0.4096024334430694,0.3901025950908661,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8557729125022888,0.3888978362083435,0.2737343609333038,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8342425227165222,0.3586303293704986,0.342125654220581,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7279863953590393,0.2346647530794143,1.06867253780365,284.841064453125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0847473144531,284.84539794921875,1.0,0.5429913401603699,1.0,1.0,0.0,1.0,-2.8201212882995605,2.820115089416504,6.3846555349300615e-06,2.173811197280884,0.8502209782600403,0.8502209782600403,0.0,144.93641662597656,163.0,45754.6796875,0.0,1978.2860107421875,1.0,280.3462219238281,283.52020263671875,293.4567565917969,296.33697509765625,293.1499938964844,293.1499938964844,280.6499938964844,36492.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104278087615968,1.0,0.0,0.0,3.4358232021331787,3.435845375061035,7.876892595959362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6325.13623046875,0.0,1311.151123046875,1895.4371337890625,0.0,3500.57373046875,0.8580047488212585,1.0,0.0,3.0,1.0,0.0
12329940,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7847711443901062,0.3022395372390747,0.2746487259864807,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8653229475021362,0.4097351431846618,0.3903897404670715,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.850948691368103,0.3890800774097442,0.2739851772785187,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8298034071922302,0.3588944375514984,0.3425325751304626,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7244640588760376,0.2351414412260055,1.0715022087097168,284.9355163574219,284.95001220703125,295.36737060546875,290.4859313964844,295.36798095703125,297.09381103515625,284.9511413574219,1.0,0.5458717346191406,1.0,1.0,0.0,1.0,-2.825127363204956,2.8251211643218994,6.407439741451526e-06,2.1777141094207764,0.8509648442268372,0.8509648442268372,0.0,148.57911682128906,163.0,44873.47265625,0.0,2003.9248046875,1.0,280.549560546875,283.63690185546875,293.428466796875,296.1767883300781,293.1499938964844,293.1499938964844,280.6499938964844,36340.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038609266281128,1.0,0.0,0.0,3.430262327194214,3.430284261703491,7.851415375625947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6427.5458984375,0.0,1304.557373046875,1895.4371337890625,0.0,3439.546875,0.8566653728485107,1.0,0.0,3.0,1.0,0.0
12330000,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.781208872795105,0.302652359008789,0.2750621140003204,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8613116145133972,0.4100187718868255,0.3907050788402557,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8471760153770447,0.38942351937294,0.2742570638656616,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8263155817985535,0.3592930138111114,0.3429629206657409,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7217353582382202,0.2357164770364761,1.0744054317474363,285.0413818359375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.103271484375,285.0450744628906,1.0,0.5484327077865601,1.0,1.0,0.0,1.0,-2.8303349018096924,2.8303284645080566,6.431112979043974e-06,2.181741952896118,0.8527146577835083,0.8527146577835083,0.0,151.66015625,151.0,44521.80078125,0.0,2027.2713623046875,1.0,280.6456298828125,283.7402648925781,293.44268798828125,296.2510681152344,293.1499938964844,293.1499938964844,280.95001220703125,36121.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012036919593812,1.0,0.0,0.0,3.4296987056732178,3.429720640182495,7.848835821278044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6210.13818359375,0.0,1302.4609375,1895.4371337890625,0.0,3414.802001953125,0.8563511371612549,1.0,0.0,3.0,1.0,0.0
12330060,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.7813023924827576,0.3029212057590484,0.2753696143627167,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8612473607063293,0.4101758301258087,0.3909164667129516,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8471578359603882,0.3896265923976898,0.2744490206241607,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8263628482818604,0.3595761358737945,0.3432891368865967,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.7220712304115295,0.236206367611885,1.076829195022583,285.1280212402344,284.95001220703125,295.32977294921875,290.46466064453125,295.33062744140625,297.1112976074219,285.142822265625,1.0,0.5488389134407043,1.0,1.0,0.0,1.0,-2.8344991207122803,2.8344926834106445,6.450254204537487e-06,2.185044527053833,0.8546647429466248,0.8546647429466248,0.0,151.97218322753906,151.0,43622.05859375,0.0,2035.5948486328125,1.0,280.8490905761719,283.84979248046875,293.407470703125,296.08380126953125,293.1499938964844,293.1499938964844,280.95001220703125,35979.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946199417114258,1.0,0.0,0.0,3.43086838722229,3.4308903217315674,7.854190471334732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6306.91943359375,0.0,1302.622314453125,1895.4371337890625,0.0,3353.385009765625,0.8565096259117126,1.0,0.0,3.0,1.0,0.0
12330120,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.7834745645523071,0.3032768368721008,0.2756006419658661,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.863422155380249,0.4104034900665283,0.3910453021526336,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.849272608757019,0.3899137675762176,0.2745817005634308,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8284145593643188,0.3599131107330322,0.3435278534889221,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.7241233587265015,0.2367106080055236,1.078790307044983,285.2255554199219,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.11895751953125,285.228515625,1.0,0.5483216047286987,1.0,1.0,0.0,1.0,-2.837735414505005,2.837728977203369,6.465083970397245e-06,2.1875808238983154,0.8575589656829834,0.8575589656829834,0.0,150.66293334960938,139.0,43244.578125,-0.0,2034.572021484375,1.0,280.9453125,283.9458923339844,293.4158020019531,296.1500244140625,293.1499938964844,293.1499938964844,281.25,35775.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891833484172821,1.0,0.0,0.0,3.436690092086792,3.4367120265960693,7.880867656240298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6092.5869140625,0.0,1306.968505859375,1895.4371337890625,0.0,3327.349853515625,0.8576245903968811,1.0,0.0,3.0,1.0,0.0
12330180,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022766113281,0.787047266960144,0.3034867346286773,0.2757530808448791,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.8671250343322754,0.4104947745800018,0.3910906910896301,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.8528434634208679,0.3900539577007293,0.2746520042419433,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8318167924880981,0.3601240515708923,0.3436822593212127,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7273077368736267,0.2371143549680709,1.0803455114364624,285.30474853515625,284.95001220703125,295.283203125,290.4342041015625,295.2842102050781,297.1250915527344,285.31890869140625,1.0,0.5470559597015381,1.0,1.0,0.0,1.0,-2.8401153087615967,2.840108871459961,6.476095677498961e-06,2.1894896030426025,0.8606117367744446,0.8606117367744446,0.0,148.30191040039062,139.0,42318.23046875,-0.0,2027.0433349609373,1.0,281.1493225097656,284.0491027832031,293.37481689453125,295.9755554199219,293.1499938964844,293.1499938964844,281.25,35648.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884960412979126,1.0,0.0,0.0,3.4439713954925537,3.443993330001831,7.914297270872339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6184.451171875,0.0,1313.32568359375,1895.4371337890625,0.0,3263.0478515625,0.859151303768158,1.0,0.0,3.0,1.0,0.0
12330240,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.7919451594352722,0.3038173019886017,0.2758782804012298,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.872277557849884,0.410688042640686,0.3911004066467285,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8578092455863953,0.3903106153011322,0.2746990919113159,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.836491584777832,0.3604200482368469,0.3437956571578979,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.7315422296524048,0.2375619709491729,1.0816444158554075,285.3953552246094,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1312561035156,285.39776611328125,1.0,0.5452166795730591,1.0,1.0,0.0,1.0,-2.842030763626098,2.842024326324463,6.48491368338e-06,2.191002368927002,0.8645681738853455,0.8645681738853455,0.0,145.0802001953125,127.0,41925.0234375,-0.0,2014.5721435546875,1.0,281.2452087402344,284.1390991210937,293.3787841796875,296.0353698730469,293.1499938964844,293.1499938964844,281.54998779296875,35459.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819074630737305,1.0,0.0,0.0,3.455355167388916,3.4553771018981934,7.966703492456872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5973.0029296875,0.0,1323.3809814453125,1895.4371337890625,0.0,3234.45361328125,0.8615491390228271,1.0,0.0,3.0,1.0,0.0
12330300,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.7979474663734436,0.3040218353271484,0.27596315741539,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8786776661872864,0.4107654094696045,0.3910662233829498,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.8639868497848511,0.390440434217453,0.2747132182121277,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.8422735333442688,0.3606104850769043,0.3438643217086792,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.7366862297058105,0.2379295229911804,1.0827220678329468,285.46929931640625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1361999511719,285.48297119140625,1.0,0.5429344177246094,1.0,1.0,0.0,1.0,-2.8434886932373047,2.843482255935669,6.491730346169788e-06,2.192199468612671,0.8686637282371521,0.8686637282371521,0.0,141.2410430908203,127.0,40975.41796875,-0.0,1998.3406982421875,1.0,281.45025634765625,284.23797607421875,293.3329772949219,295.8549194335937,293.1499938964844,293.1499938964844,281.54998779296875,35351.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746753931045532,1.0,0.0,0.0,3.468208312988281,3.4682304859161377,8.026082696233061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6061.61865234375,0.0,1335.5528564453125,1895.4371337890625,0.0,3166.66259765625,0.8643003702163696,1.0,0.0,3.0,1.0,0.0
12330360,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.8050942420959473,0.3043556809425354,0.2760453522205353,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.8863897323608398,0.4109554588794708,0.3910236954689026,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.8714632391929626,0.3906965851783752,0.2747238278388977,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.8492582440376282,0.3608971834182739,0.343919575214386,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.7428261637687683,0.2383535504341125,1.0836786031723022,285.5551452636719,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.14141845703125,285.5570678710937,1.0,0.5403127074241638,1.0,1.0,0.0,1.0,-2.844764232635498,2.8447577953338623,6.497642516478663e-06,2.193222045898437,0.873631477355957,0.873631477355957,0.0,136.88157653808594,115.0,40568.92578125,-0.0,1979.27392578125,1.0,281.54608154296875,284.3236694335937,293.3329772949219,295.9092712402344,293.1499938964844,293.1499938964844,281.8500061035156,35179.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713276982307434,1.0,0.0,0.0,3.484532356262207,3.4845545291900635,8.101814614747127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5853.478515625,0.0,1350.890625,1895.4371337890625,0.0,3135.2646484375,0.8678369522094727,1.0,0.0,3.0,1.0,0.0
12330420,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.8130303621292114,0.3045746684074402,0.2761066555976867,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.8953025341033936,0.4110422730445862,0.3909591734409332,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.8801531195640564,0.3908383250236511,0.2747174203395843,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.8574092984199524,0.3610905110836029,0.3439517915248871,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.7499521374702454,0.2387091815471649,1.0845171213150024,285.6249694824219,284.95001220703125,295.16717529296875,290.34930419921875,295.16845703125,297.1455993652344,285.6382751464844,1.0,0.5374284386634827,1.0,1.0,0.0,1.0,-2.8458011150360107,2.845794677734375,6.502551968878834e-06,2.1940994262695312,0.8787213563919067,0.8787213563919067,0.0,132.16653442382812,115.0,39599.5078125,-0.0,1958.076171875,1.0,281.7518615722656,284.4192810058594,293.2831115722656,295.7240295410156,293.1499938964844,293.1499938964844,281.8500061035156,35088.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637313842773438,1.0,0.0,0.0,3.50223445892334,3.5022568702697754,8.184341595551814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5939.30859375,0.0,1368.3548583984375,1895.4371337890625,0.0,3064.005126953125,0.8716708421707153,1.0,0.0,3.0,1.0,0.0
12330480,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.8217206597328186,0.3049289882183075,0.2761808037757873,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.9056172370910645,0.4112494885921478,0.3909040689468384,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8902358412742615,0.3911117613315582,0.2747198939323425,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8669434785842896,0.3613889217376709,0.3439885377883911,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.7582699656486511,0.2391292601823806,1.085316777229309,285.7057189941406,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.150146484375,285.70733642578125,1.0,0.534343957901001,1.0,1.0,0.0,1.0,-2.8468308448791504,2.846824407577514,6.507361376861809e-06,2.194939613342285,0.8846485018730164,0.8846485018730164,0.0,127.13185119628906,103.0,39190.5,-0.0,1935.3018798828125,1.0,281.8456420898437,284.5,293.2807312011719,295.7752990722656,293.1499938964844,293.1499938964844,282.1499938964844,34931.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860148012638092,1.0,0.0,0.0,3.522686719894409,3.522709369659424,8.280209726763132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.7109375,0.0,1388.3685302734375,1895.4371337890625,0.0,3030.39306640625,0.8761767745018005,1.0,0.0,3.0,1.0,0.0
12330540,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.8313018083572388,0.3051639795303345,0.2762376070022583,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.918154239654541,0.4113514423370361,0.3908330500125885,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.901630401611328,0.3912658095359802,0.2747074961662292,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.8778565526008606,0.3615937232971191,0.3440102934837341,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691345214844,0.7678079009056091,0.2394815683364868,1.086039900779724,285.7737731933594,284.95001220703125,295.0987243652344,290.2959289550781,295.1001281738281,297.1537475585937,285.786865234375,1.0,0.5311011672019958,1.0,1.0,0.0,1.0,-2.847695827484131,2.847689390182495,6.511510036943946e-06,2.1956942081451416,0.890710175037384,0.890710175037384,0.0,121.90438842773438,103.0,38192.01171875,-0.0,1911.3084716796875,1.0,282.0536804199219,284.59478759765625,293.2261657714844,295.5840148925781,293.1499938964844,293.1499938964844,282.1499938964844,34858.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521445393562317,1.0,0.0,0.0,3.544589042663574,3.544611930847168,8.383494787267409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5817.255859375,0.0,1410.734375,1895.4371337890625,0.0,2955.361083984375,0.880946159362793,1.0,0.0,3.0,1.0,0.0
12330600,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.8422962427139282,0.3055392205715179,0.2763144671916961,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.9330848455429076,0.41157928109169,0.3907801210880279,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.9153770208358764,0.3915578722953796,0.2747098207473755,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.890462338924408,0.3619084358215332,0.344045490026474,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505249023437,0.7788618803024292,0.2399030327796936,1.086764216423035,285.8511962890625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.15777587890625,285.8524780273437,1.0,0.5277391076087952,1.0,1.0,0.0,1.0,-2.848638772964477,2.848632335662842,6.515944733109791e-06,2.196476459503174,0.8975743651390076,0.8975743651390076,0.0,116.47547912597656,91.0,37774.90625,-0.0,1886.4481201171875,1.0,282.1459350585937,284.6720275878906,293.22100830078125,295.6318054199219,293.1499938964844,293.1499938964844,282.45001220703125,34719.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482754230499268,1.0,0.0,0.0,3.568565845489502,3.568588733673096,8.497295311826747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5612.5205078125,0.0,1435.0782470703125,1895.4371337890625,0.0,2919.12060546875,0.8862794637680054,1.0,0.0,3.0,1.0,0.0
12330660,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.8549718260765076,0.3057951927185058,0.2763779461383819,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.9495943784713744,0.4117029309272766,0.3907163739204407,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.9319382309913636,0.3917323648929596,0.2747016847133636,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.9047832489013672,0.3621298372745514,0.344070166349411,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7914631962776184,0.2402581423521042,1.0874382257461548,285.9180603027344,284.95001220703125,295.02392578125,290.2359619140625,295.02545166015625,297.160888671875,285.9310302734375,1.0,0.5242806077003479,1.0,1.0,0.0,1.0,-2.8494701385498047,2.849463701248169,6.519964699691627e-06,2.1972150802612305,0.9045831561088562,0.9045831561088562,0.0,110.94660186767578,91.0,36749.15625,-0.0,1860.906494140625,1.0,282.35595703125,284.7666320800781,293.16217041015625,295.43487548828125,293.1499938964844,293.1499938964844,282.45001220703125,34666.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398231863975525,1.0,0.0,0.0,3.593961000442505,3.5939841270446777,8.61866510604159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5695.677734375,0.0,1461.8856201171875,1895.4371337890625,0.0,2840.0634765625,0.891836404800415,1.0,0.0,3.0,1.0,0.0
12330720,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8700075149536133,0.3061962723731994,0.2764677703380584,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.967204451560974,0.4119555354118347,0.3906769156455993,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.9506778717041016,0.3920465409755707,0.2747128903865814,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.9227771759033204,0.362463504076004,0.3441136479377746,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8059724569320679,0.2406850606203079,1.0881396532058716,285.992431640625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1645202636719,285.9935913085937,1.0,0.5207511782646179,1.0,1.0,0.0,1.0,-2.850437879562378,2.850431442260742,6.5245376390521415e-06,2.198025941848755,0.9123592376708984,0.9123592376708984,0.0,105.2836456298828,94.0,36331.18359375,-0.0,1834.9151611328125,1.0,282.4463806152344,284.8407592773437,293.15460205078125,295.4796142578125,293.1499938964844,293.1499938964844,282.1499938964844,34545.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356381058692932,1.0,0.0,0.0,3.620699405670166,3.620722770690918,8.747384185880946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6095.63916015625,0.0,1490.0167236328125,1895.4371337890625,0.0,2800.990478515625,0.8978732228279114,1.0,0.0,3.0,1.0,0.0
