time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330780,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.8802307844161987,0.3063077926635742,0.2766089737415313,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.977755606174469,0.4119508862495422,0.3906965553760528,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.9623315334320068,0.3920749425888061,0.274762362241745,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.935187041759491,0.362568736076355,0.3442192673683166,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8152812719345093,0.2409537136554718,1.0891724824905396,285.9095458984375,284.95001220703125,294.9432983398437,290.1699523925781,294.9449157714844,297.1664733886719,285.89312744140625,1.0,0.5190860629081726,1.0,1.0,0.0,1.0,-2.852060317993164,2.8520538806915283,6.532199222419877e-06,2.199381828308105,0.9180796146392822,0.9180796146392822,0.0,101.95002746582033,94.0,37107.19921875,-0.0,1821.2589111328125,1.0,282.26434326171875,284.7319030761719,293.2327880859375,295.7578125,293.1499938964844,293.1499938964844,282.1499938964844,34572.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474211096763611,1.0,0.0,0.0,3.648123264312744,3.648146867752075,8.880394943844294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6032.64599609375,0.0,1520.40380859375,1895.4371337890625,0.0,2911.122314453125,0.9038428068161012,1.0,0.0,3.0,1.0,0.0
12330840,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.8846662640571594,0.3057028651237488,0.2763185799121856,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.9820764064788818,0.4112927615642547,0.3903151154518127,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.9671507477760316,0.3913961350917816,0.2744829952716827,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899475097656,0.9406220316886902,0.3620820343494415,0.3439722955226898,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915344238281,0.8193467259407043,0.2407870292663574,1.0891057252883911,285.7894897460937,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1639099121094,285.7840270996094,1.0,0.5179278254508972,1.0,1.0,0.0,1.0,-2.85054898262024,2.8505423069000244,6.525694971060148e-06,2.1984050273895264,0.922398805618286,0.922398805618286,0.0,100.40216064453124,97.0,37299.53515625,-0.0,1811.3553466796875,1.0,282.1806945800781,284.6185607910156,293.2178955078125,295.7164001464844,293.1499938964844,293.1499938964844,281.8500061035156,34688.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575678467750549,1.0,0.0,0.0,3.670880556106568,3.6709046363830566,8.991534059532569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6254.458984375,0.0,1546.6531982421875,1895.4371337890625,0.0,3006.19677734375,0.909103512763977,1.0,0.0,3.0,1.0,0.0
12330900,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.8845871686935425,0.3047846853733063,0.2756402492523193,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.9821439385414124,0.4103178083896637,0.3895507454872131,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.967178463935852,0.3904009759426117,0.273904412984848,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.940786361694336,0.3612948954105377,0.3433747589588165,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.8195976614952087,0.2403622716665268,1.087776780128479,285.6654357910156,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1588134765625,285.6473999023437,1.0,0.5170705914497375,1.0,1.0,0.0,1.0,-2.845808744430542,2.8458023071289062,6.504293196485378e-06,2.1948771476745605,0.9260503649711608,0.9260503649711608,0.0,100.02503204345705,97.0,38111.9921875,-0.0,1802.1041259765625,1.0,281.967529296875,284.4723815917969,293.2219543457031,295.8721618652344,293.1499938964844,293.1499938964844,281.8500061035156,34799.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718543648719788,1.0,0.0,0.0,3.693045139312744,3.693069458007813,9.100443207898934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6124.4501953125,0.0,1572.5013427734375,1895.4371337890625,0.0,3140.204833984375,0.914050042629242,1.0,0.0,3.0,1.0,0.0
12330960,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.8810109496116638,0.3034204244613647,0.274635910987854,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.9789326190948486,0.4088947176933288,0.3884442448616028,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.963509738445282,0.3889461457729339,0.2730672657489776,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.9368632435798644,0.3600905239582062,0.3424600064754486,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8168734908103943,0.239595428109169,1.0852352380752563,285.5350952148437,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1505432128906,285.5292358398437,1.0,0.5163520574569702,1.0,1.0,0.0,1.0,-2.838118314743042,2.8381118774414062,6.469495929195546e-06,2.1890861988067627,0.9285687804222108,0.9285687804222108,0.0,100.51508331298828,100.0,38228.171875,-0.0,1792.48828125,1.0,281.8801574707031,284.35162353515625,293.1535949707031,295.7431945800781,293.1499938964844,293.1499938964844,281.54998779296875,34963.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801164031028748,1.0,0.0,0.0,3.710835933685303,3.710860252380371,9.188334502141516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6328.97119140625,0.0,1594.022705078125,1895.4371337890625,0.0,3217.671630859375,0.918202817440033,1.0,0.0,3.0,1.0,0.0
12331020,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.8754736185073853,0.3019653260707855,0.2734389305114746,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.9736260771751404,0.4073382616043091,0.3871105015277862,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.957539975643158,0.3873786628246307,0.2720678746700287,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.93052339553833,0.3587484359741211,0.3413269817829132,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8123332262039185,0.2386776953935623,1.081755757331848,285.40673828125,284.95001220703125,294.7663879394531,290.0218505859375,294.76824951171875,297.1412658691406,285.38824462890625,1.0,0.5156831741333008,1.0,1.0,0.0,1.0,-2.828334331512451,2.8283278942108154,6.42515033177915e-06,2.1816227436065674,0.930454432964325,0.930454432964325,0.0,101.5162353515625,100.0,38964.7421875,-0.0,1782.1448974609375,1.0,281.6656494140625,284.20233154296875,293.12908935546875,295.849609375,293.1499938964844,293.1499938964844,281.54998779296875,35096.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912872672080994,1.0,0.0,0.0,3.727147102355957,3.727171659469605,9.269286920243758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6180.13916015625,0.0,1613.799072265625,1895.4371337890625,0.0,3322.244140625,0.9219001531600952,1.0,0.0,3.0,1.0,0.0
12331080,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8685928583145142,0.3002120554447174,0.272060215473175,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.9665727615356444,0.4054678678512573,0.3855619728565216,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.9497300386428832,0.3854949176311493,0.2709136307239532,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9224756956100464,0.357111245393753,0.3399889767169952,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.8063302636146545,0.2375088930130005,1.0774075984954834,285.2753601074219,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1300048828125,285.2692565917969,1.0,0.5149958729743958,1.0,1.0,0.0,1.0,-2.816599607467652,2.8165934085845947,6.372178177116439e-06,2.172677755355835,0.9312245845794678,0.9312245845794678,0.0,102.90666961669922,103.0,38995.9296875,-0.0,1770.7281494140625,1.0,281.5805358886719,284.0824584960937,293.0494079589844,295.69293212890625,293.1499938964844,293.1499938964844,281.25,35277.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965111970901489,1.0,0.0,0.0,3.739179134368897,3.739203691482544,9.329230010735046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6384.8125,0.0,1629.1317138671875,1895.4371337890625,0.0,3371.0419921875,0.9247463941574096,1.0,0.0,3.0,1.0,0.0
12331140,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8613234758377075,0.2984709441661834,0.2705899477005005,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.9585782289505004,0.4035654067993164,0.3838849365711212,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.9410573840141296,0.3836026489734649,0.2696748077869415,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.913947582244873,0.3554311096668243,0.3385223746299743,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.7996073961257935,0.2362667322158813,1.072435736656189,285.1443176269531,284.95001220703125,294.671142578125,289.9408569335937,294.6730651855469,297.11871337890625,285.1254272460937,1.0,0.5142636299133301,1.0,1.0,0.0,1.0,-2.803591012954712,2.803584814071656,6.313579433481209e-06,2.162700653076172,0.9313350319862366,0.9313350319862366,0.0,104.47135162353516,103.0,39669.51171875,-0.0,1758.277099609375,1.0,281.3645935058594,283.93115234375,293.0235900878906,295.7901306152344,293.1499938964844,293.1499938964844,281.25,35420.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052384495735168,1.0,0.0,0.0,3.749318838119507,3.749343633651733,9.37989625526825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6225.318359375,0.0,1642.040771484375,1895.4371337890625,0.0,3452.363525390625,0.927091419696808,1.0,0.0,3.0,1.0,0.0
12331200,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8537518978118896,0.2964926362037658,0.2689988315105438,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9496878385543824,0.4014140963554382,0.3820588588714599,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9316484928131104,0.3814543485641479,0.2683285772800445,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9053126573562622,0.3535206615924835,0.3369138240814209,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.792429506778717,0.2348308861255645,1.066845178604126,285.0121154785156,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1061706542969,285.00592041015625,1.0,0.5134583115577698,1.0,1.0,0.0,1.0,-2.789217710494995,2.7892115116119385,6.249201760510914e-06,2.1517019271850586,0.9303408265113832,0.9303408265113832,0.0,106.2042007446289,106.0,39632.5,-0.0,1744.6466064453125,1.0,281.28033447265625,283.8119506835937,292.9459533691406,295.6283569335937,293.1499938964844,293.1499938964844,280.95001220703125,35611.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086056351661682,1.0,0.0,0.0,3.755181789398194,3.75520658493042,9.409254175807292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6431.587890625,0.0,1650.3746337890625,1895.4371337890625,0.0,3483.65869140625,0.9285475611686708,1.0,0.0,3.0,1.0,0.0
12331260,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8464062213897705,0.2945687174797058,0.2673569917678833,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9405551552772522,0.3992787301540375,0.3801517486572265,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9222901463508606,0.3793407380580902,0.2669293284416199,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8973045349121094,0.3516159951686859,0.335224449634552,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7853017449378967,0.2333677858114242,1.0608339309692385,284.88043212890625,284.95001220703125,294.57196044921875,289.8558959960937,294.5740051269531,297.0941467285156,284.8612365722656,1.0,0.512579619884491,1.0,1.0,0.0,1.0,-2.7740163803100586,2.774010181427002,6.181368007673882e-06,2.1400203704833984,0.9286865592002868,0.9286865592002868,0.0,107.9645538330078,106.0,40245.3671875,-0.0,1730.0146484375,1.0,281.0641174316406,283.6606140136719,292.9227294921875,295.72467041015625,293.1499938964844,293.1499938964844,280.95001220703125,35759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159711599349976,1.0,0.0,0.0,3.758958578109741,3.758983612060547,9.428190423932392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6264.83154296875,0.0,1655.9471435546875,1895.4371337890625,0.0,3551.932373046875,0.9294768571853638,1.0,0.0,3.0,1.0,0.0
12331320,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.8391243815422058,0.2924375236034393,0.2656217515468597,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.931128203868866,0.396929383277893,0.3781294822692871,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.9130223393440248,0.3770048916339874,0.2654457092285156,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8892897367477417,0.3495148718357086,0.3334269523620605,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.778131365776062,0.2317471802234649,1.054365634918213,284.74810791015625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.081298828125,284.74188232421875,1.0,0.5116161108016968,1.0,1.0,0.0,1.0,-2.757786750793457,2.7577805519104004,6.109421519795433e-06,2.127579689025879,0.9259302020072936,0.9259302020072936,0.0,109.79666137695312,109.0,40149.05859375,-0.0,1714.311767578125,1.0,280.9803771972656,283.5425109863281,292.8472595214844,295.56109619140625,293.1499938964844,293.1499938964844,280.6499938964844,35958.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183414578437804,1.0,0.0,0.0,3.758329153060913,3.758354187011719,9.425033908883051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6471.7236328125,0.0,1656.742919921875,1895.4371337890625,0.0,3573.84423828125,0.9294798374176024,1.0,0.0,3.0,1.0,0.0
12331380,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.8322060108184814,0.2903821170330047,0.2638561129570007,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.9219954013824464,0.3946220278739929,0.3760520219802856,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.904542088508606,0.3747288882732391,0.2639275789260864,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.8816061019897461,0.3474448025226593,0.3315736651420593,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238098144531,0.771250307559967,0.2301277965307235,1.0476081371307373,284.616943359375,284.95001220703125,294.4693603515625,289.7675476074219,294.4714660644531,297.0692749023437,284.5975036621094,1.0,0.5105781555175781,1.0,1.0,0.0,1.0,-2.740995168685913,2.7409892082214355,6.035332717146957e-06,2.114664316177368,0.9225249290466307,0.9225249290466307,0.0,111.59465789794922,109.0,40703.13671875,-0.0,1697.7677001953125,1.0,280.76434326171875,283.3922424316406,292.8251342773437,295.656005859375,293.1499938964844,293.1499938964844,280.6499938964844,36113.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249337911605836,1.0,0.0,0.0,3.7554914951324463,3.755516529083252,9.41080656957638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6298.9384765625,0.0,1654.6065673828125,1895.4371337890625,0.0,3634.619140625,0.9289278984069824,1.0,0.0,3.0,1.0,0.0
12331440,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.486083984375,0.8253819942474365,0.2881370484828949,0.2620126605033874,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849853515625,0.9131003022193908,0.3921213150024414,0.3738793730735779,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4851379394531,0.896623969078064,0.3722505569458008,0.2623392939567566,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853820800781,0.8740509152412415,0.3451985120773315,0.3296316862106323,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.7644931077957153,0.2283740639686584,1.0405000448226929,284.4848937988281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.056640625,284.4786376953125,1.0,0.5094611644744873,1.0,1.0,0.0,1.0,-2.723386526107788,2.7233805656433105,5.958195288258139e-06,2.101153612136841,0.9180157780647278,0.9180157780647278,0.0,113.42440795898438,112.0,40554.15625,-0.0,1680.333740234375,1.0,280.6806945800781,283.2754821777344,292.75030517578125,295.4897766113281,293.1499938964844,293.1499938964844,280.3500061035156,36324.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266998767852784,1.0,0.0,0.0,3.7479867935180655,3.748011827468872,9.373231932841009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6504.642578125,0.0,1647.4351806640625,1895.4371337890625,0.0,3650.85546875,0.9273962378501892,1.0,0.0,3.0,1.0,0.0
12331500,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.8188221454620361,0.2859805524349212,0.2601507604122162,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.9049927592277528,0.3896783590316772,0.3716669976711273,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35614013671875,0.8890891075134277,0.3698469698429107,0.2607273161411285,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8669008016586304,0.3429988026618957,0.3276491463184356,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623046875,0.758094847202301,0.2266395837068557,1.0331876277923584,284.3554077148437,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0450439453125,284.3357238769531,1.0,0.5082789659500122,1.0,1.0,0.0,1.0,-2.7053825855255127,2.7053768634796143,5.879752734472277e-06,2.087298393249512,0.9128828048706056,0.9128828048706056,0.0,115.19737243652344,112.0,41049.48046875,-0.0,1662.2459716796875,1.0,280.4653625488281,283.1274719238281,292.727783203125,295.5814514160156,293.1499938964844,293.1499938964844,280.3500061035156,36491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327365756034852,1.0,0.0,0.0,3.738076448440552,3.738101482391357,9.323729841526074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6327.0263671875,0.0,1637.146728515625,1895.4371337890625,0.0,3706.19921875,0.9252663850784302,1.0,0.0,3.0,1.0,0.0
12331560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242736816406,0.8122133016586304,0.2836499214172363,0.2582250833511352,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2231750488281,0.8974767327308655,0.3870587646961212,0.3693757355213165,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2233581542969,0.8816991448402405,0.3672576248645782,0.2590570747852325,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.8599469661712646,0.3406390845775604,0.3255935907363891,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22540283203125,0.7518799901008606,0.2247881740331649,1.0256048440933228,284.2231140136719,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0329895019531,284.21697998046875,1.0,0.5070301294326782,1.0,1.0,0.0,1.0,-2.68672776222229,2.6867218017578125,5.799091013614088e-06,2.0729756355285645,0.9066312313079834,0.9066312313079834,0.0,116.98355865478516,115.0,40854.5,-0.0,1643.4730224609375,1.0,280.380615234375,283.011474609375,292.6531677246094,295.41259765625,293.1499938964844,293.1499938964844,280.04998779296875,36721.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340669512748718,1.0,0.0,0.0,3.723158836364746,3.723183870315552,9.249461072613484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6528.755859375,0.0,1621.5992431640625,1895.4371337890625,0.0,3718.362060546875,0.9220783710479736,1.0,0.0,3.0,1.0,0.0
12331620,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10089111328125,0.8056151270866394,0.2814126014709472,0.2562853097915649,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975036621094,0.8903160691261292,0.3845039904117584,0.3670516908168793,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979919433594,0.874674379825592,0.3647490739822387,0.2573674917221069,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0987548828125,0.8533764481544495,0.3383332788944244,0.3235048353672027,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.10418701171875,0.7459991574287415,0.2229658216238021,1.0178669691085815,284.0972595214844,284.95001220703125,294.2557983398437,289.5827331542969,294.2580871582031,297.02197265625,284.0774841308594,1.0,0.5057277679443359,1.0,1.0,0.0,1.0,-2.667764186859131,2.6677584648132324,5.7175857364200056e-06,2.0583770275115967,0.8998129367828369,0.8998129367828369,0.0,118.71208190917967,115.0,41287.90234375,-0.0,1624.2086181640625,1.0,280.1671142578125,282.8677978515625,292.6291809082031,295.4992980957031,293.1499938964844,293.1499938964844,280.04998779296875,36902.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395808577537536,1.0,0.0,0.0,3.705432176589966,3.705456972122192,9.161594221041014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6348.49560546875,0.0,1602.5767822265625,1895.4371337890625,0.0,3768.6328125,0.9182251691818236,1.0,0.0,3.0,1.0,0.0
12331680,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679260253906,0.7989076375961304,0.2790122032165527,0.2542905509471893,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.8832929134368896,0.3817843198776245,0.3646590411663055,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96697998046875,0.8678216934204102,0.3620664775371551,0.2556270062923431,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672241210937,0.8470001816749573,0.335878849029541,0.3213531374931335,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.7402872443199158,0.2210384011268615,1.0099107027053833,283.9667358398437,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0106506347656,283.9605712890625,1.0,0.5043717622756958,1.0,1.0,0.0,1.0,-2.648256063461304,2.6482505798339844,5.634407898469362e-06,2.043391466140747,0.891865074634552,0.891865074634552,0.0,120.44911193847656,118.0,41044.63671875,-0.0,1604.4317626953125,1.0,280.0821533203125,282.7542724609375,292.5535888671875,295.32684326171875,293.1499938964844,293.1499938964844,280.3500061035156,37163.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404533505439758,1.0,0.0,0.0,3.682509422302246,3.6825339794158936,9.048592346516672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.16748046875,0.0,1578.4249267578125,1895.4371337890625,0.0,3776.566162109375,0.913232147693634,1.0,0.0,3.0,1.0,0.0
12331740,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.998779296875,0.7925522923469543,0.276879072189331,0.2523161470890045,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.8766897320747375,0.3792901933193207,0.3622679412364959,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8614175915718079,0.3596401512622833,0.2538945376873016,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002746582031,0.8410464525222778,0.333621621131897,0.3191993534564972,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964904785156,0.7349216341972351,0.2192402482032776,1.001912236213684,284.0013427734375,284.9551696777344,294.14581298828125,289.4873046875,294.148193359375,297.00115966796875,284.0150451660156,1.0,0.5029827952384949,1.0,1.0,0.0,1.0,-2.6287262439727783,2.628720760345459,5.5516297834401485e-06,2.02833104133606,0.8856570720672607,0.8856570720672607,0.0,122.0973663330078,118.0,39708.109375,-0.0,1584.461181640625,1.0,280.2677001953125,282.8306579589844,292.4021911621094,294.9319152832031,293.1499938964844,293.1499938964844,280.3500061035156,37285.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268314838409424,1.0,0.0,0.0,3.656968116760254,3.656992435455322,8.923508403313463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5841.99072265625,0.0,1550.5740966796875,1895.4371337890625,0.0,3652.06494140625,0.9077250361442566,1.0,0.0,3.0,1.0,0.0
12331800,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.7878347635269165,0.2753844857215881,0.2507754862308502,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765380859375,0.8717368841171265,0.3773858845233917,0.3602834045886993,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765075683594,0.8566699624061584,0.3578497469425201,0.2524935305118561,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0764465332031,0.8365866541862488,0.3318937420845032,0.3174048662185669,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.7308247685432434,0.2178268283605575,0.9950772523880004,284.0765686035156,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,296.9962158203125,284.0779113769531,1.0,0.5017250776290894,1.0,1.0,0.0,1.0,-2.612429618835449,2.61242413520813,5.482929736899678e-06,2.0157175064086914,0.8794847130775452,0.8794847130775452,0.0,123.2740249633789,121.0,38964.8515625,-0.0,1567.095458984375,1.0,280.35009765625,282.9091186523437,292.33709716796875,294.8647766113281,293.1499938964844,293.1499938964844,280.6499938964844,37340.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915025234222412,1.0,0.0,0.0,3.632514238357544,3.632538318634033,8.804565823083976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5569.95556640625,0.0,1523.7821044921875,1895.4371337890625,0.0,3543.1796875,0.9022168517112732,1.0,0.0,3.0,1.0,0.0
12331860,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1482849121094,0.7842597365379333,0.2741211354732513,0.2495856583118438,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8679260611534119,0.3757259249687195,0.3586547374725342,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.150634765625,0.8530513048171997,0.3562994599342346,0.2513671517372131,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1499938964844,0.8331539630889893,0.3303956687450409,0.3159345984458923,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1456604003906,0.7276313304901123,0.2166143655776977,0.9894367456436156,284.15118408203125,285.0933837890625,294.03436279296875,289.3905639648437,294.0367736816406,296.9936828613281,284.1668395996094,1.0,0.5006609559059143,1.0,1.0,0.0,1.0,-2.5991415977478027,2.5991361141204834,5.427340511232615e-06,2.0054876804351807,0.8731347322463989,0.8731347322463989,0.0,124.16106414794922,121.0,37632.53125,-0.0,1552.74169921875,1.0,280.55987548828125,283.0196228027344,292.2467346191406,294.5926818847656,293.1499938964844,293.1499938964844,280.6499938964844,37434.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987075686454773,1.0,0.0,0.0,3.6045639514923096,3.60458779335022,8.669593967169931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5629.4423828125,0.0,1493.8045654296875,1895.4371337890625,0.0,3391.53369140625,0.8961441516876221,1.0,0.0,3.0,1.0,0.0
12331920,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.7814863920211792,0.2732237875461578,0.2486718744039535,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.864913821220398,0.3744368255138397,0.3573222756385803,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396545410156,0.8502143621444702,0.3551279604434967,0.2504628896713257,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23956298828125,0.8304382562637329,0.3292399644851684,0.3147381544113159,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.7250853776931763,0.2156784981489181,0.9848555326461792,284.23974609375,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.9941101074219,284.24200439453125,1.0,0.4998108446598053,1.0,1.0,0.0,1.0,-2.588408231735229,2.5884029865264893,5.382639756135177e-06,1.9972212314605715,0.867254912853241,0.867254912853241,0.0,124.86589813232422,124.0,36931.7890625,-0.0,1541.183837890625,1.0,280.6483459472656,283.1093444824219,292.2235717773437,294.59619140625,293.1499938964844,293.1499938964844,280.95001220703125,37458.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875677585601807,1.0,0.0,0.0,3.578000068664551,3.578023672103882,8.542283467249945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5392.82177734375,0.0,1465.2274169921875,1895.4371337890625,0.0,3287.454345703125,0.8901672959327698,1.0,0.0,3.0,1.0,0.0
12331980,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152160644531,0.7790361642837524,0.2723608613014221,0.2479140013456344,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180236816406,0.8622273206710815,0.3732165396213531,0.3561750948429107,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.847689688205719,0.3540041744709015,0.2496886551380157,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3169860839844,0.8280150890350342,0.3281550407409668,0.313717633485794,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125305175781,0.7228277921676636,0.2148348093032837,0.9810457229614258,284.31817626953125,285.2328491210937,293.9219055175781,289.29302978515625,293.9243469238281,296.9955139160156,284.334228515625,1.0,0.4991656243801117,1.0,1.0,0.0,1.0,-2.579383611679077,2.579378366470337,5.345308636606205e-06,1.9903255701065063,0.861126720905304,0.861126720905304,0.0,125.55923461914062,124.0,35657.65234375,-0.0,1531.96630859375,1.0,280.85662841796875,283.2215881347656,292.1534729003906,294.3652038574219,293.1499938964844,293.1499938964844,280.95001220703125,37527.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728708624839783,1.0,0.0,0.0,3.5484628677368164,3.5484859943389893,8.401828495152586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5453.6591796875,0.0,1434.222900390625,1895.4371337890625,0.0,3149.7392578125,0.8837319612503052,1.0,0.0,3.0,1.0,0.0
12332040,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111328125,0.7768417596817017,0.2717361450195312,0.2472935020923614,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117126464844,0.8597944378852844,0.3722431659698486,0.3551899790763855,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41162109375,0.8454088568687439,0.3531296551227569,0.2490297108888626,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.8258138298988342,0.327292650938034,0.3128464221954345,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105224609375,0.7207902073860168,0.2141773700714111,0.9778839945793152,284.4117431640625,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,296.99871826171875,284.4144592285156,1.0,0.4987128674983978,1.0,1.0,0.0,1.0,-2.5718133449554443,2.571808099746704,5.3140743148105685e-06,1.984531283378601,0.8555058836936951,0.8555058836936951,0.0,126.25348663330078,112.0,34984.44921875,-0.0,1524.7686767578125,1.0,280.9472961425781,283.3158569335937,292.1377258300781,294.38427734375,293.1499938964844,293.1499938964844,281.25,37519.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633620738983154,1.0,0.0,0.0,3.5203561782836914,3.520379066467285,8.269257136817032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5236.201171875,0.0,1404.6220703125,1895.4371337890625,0.0,3060.540283203125,0.8774732947349548,1.0,0.0,3.0,1.0,0.0
12332100,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.7781504988670349,0.2710772752761841,0.2466651201248169,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898681640625,0.8611427545547485,0.3712621629238128,0.3542161881923675,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4894714355469,0.8467181921005249,0.3522284626960754,0.2483710348606109,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.8270254731178284,0.326426088809967,0.311978667974472,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.7217633724212646,0.2135497778654098,0.9747631549835204,284.49005126953125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0020446777344,284.50616455078125,1.0,0.4964680969715118,1.0,1.0,0.0,1.0,-2.564306259155273,2.564301013946533,5.2833174777333625e-06,1.978848338127136,0.849591076374054,0.849591076374054,0.0,124.77471160888672,112.0,33745.6171875,-0.0,1508.1884765625,1.0,281.1532287597656,283.4264831542969,292.0680847167969,294.1625061035156,293.1499938964844,293.1499938964844,281.25,37578.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499855399131775,1.0,0.0,0.0,3.490164995193481,3.490187883377075,8.128029094223166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5291.44873046875,0.0,1373.798828125,1895.4371337890625,0.0,2935.13525390625,0.8708334565162659,1.0,0.0,3.0,1.0,0.0
12332160,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.7816644906997681,0.2706181704998016,0.2460780441761016,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859375,0.8648586273193359,0.3704725205898285,0.3532914221286773,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.8502836227416992,0.3515293598175049,0.2477476149797439,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.8303585648536682,0.325732558965683,0.3111512362957001,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.7245978116989136,0.2130662649869918,0.971821427345276,284.5859680175781,285.44305419921875,293.7523803710937,289.1464233398437,293.7548522949219,297.0066223144531,284.5887756347656,1.0,0.4936002492904663,1.0,1.0,0.0,1.0,-2.5572097301483154,2.557204484939575,5.254240477370331e-06,1.973433375358581,0.8442121148109436,0.8442121148109436,0.0,122.03826904296876,100.0,33069.53125,-0.0,1486.7642822265625,1.0,281.2468566894531,283.5233764648437,292.04901123046875,294.1789855957031,293.1499938964844,293.1499938964844,281.54998779296875,37558.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412666916847229,1.0,0.0,0.0,3.46165418624878,3.461676836013794,7.99577719590161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5088.34326171875,0.0,1344.608154296875,1895.4371337890625,0.0,2853.55224609375,0.8644455075263977,1.0,0.0,3.0,1.0,0.0
12332220,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.7867736220359802,0.2701104283332824,0.2455169409513473,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8703110814094543,0.3696493506431579,0.3523986637592315,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.8555111885070801,0.3507872521877289,0.2471467852592468,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.835224986076355,0.3250135779380798,0.3103527724742889,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.728746235370636,0.2125913947820663,0.9690513014793396,284.662353515625,285.5131225585937,293.6958923339844,289.09771728515625,293.6983642578125,297.0110168457031,284.67840576171875,1.0,0.4902313947677612,1.0,1.0,0.0,1.0,-2.5504539012908936,2.5504486560821533,5.22669733982184e-06,1.9683101177215576,0.8384966850280762,0.8384966850280762,0.0,118.5223388671875,100.0,31864.62109375,-0.0,1462.5106201171875,1.0,281.44976806640625,283.6312255859375,291.9761962890625,293.9582214355469,293.1499938964844,293.1499938964844,281.54998779296875,37604.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283042907714844,1.0,0.0,0.0,3.4308111667633057,3.430833339691162,7.853927854739595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5136.45361328125,0.0,1313.9901123046875,1895.4371337890625,0.0,2732.666015625,0.857718288898468,1.0,0.0,3.0,1.0,0.0
12332280,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7934319972991943,0.2697739005088806,0.244997888803482,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8774744868278503,0.3689897060394287,0.3515519499778747,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.8624001741409302,0.3502242267131805,0.246583491563797,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.8416082859039307,0.324442058801651,0.3095950484275818,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7341606020927429,0.2122353762388229,0.9664669632911682,284.7589111328125,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.01629638671875,284.7620544433594,1.0,0.4864823520183563,1.0,1.0,0.0,1.0,-2.544118642807007,2.5441133975982666,5.200882242206717e-06,1.963478803634644,0.8333507180213928,0.8333507180213928,0.0,114.38648223876952,88.0,31198.00390625,-0.0,1436.2415771484375,1.0,281.5449523925781,283.7292175292969,291.95428466796875,293.9705810546875,293.1499938964844,293.1499938964844,281.8500061035156,37571.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196011781692505,1.0,0.0,0.0,3.40198826789856,3.402010202407837,7.722518375885556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4945.7255859375,0.0,1285.3118896484375,1895.4371337890625,0.0,2651.874755859375,0.8512944579124451,1.0,0.0,3.0,1.0,0.0
12332340,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8014848828315735,0.2693696022033691,0.2444977015256881,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8862322568893433,0.3682775497436523,0.3507301807403564,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8708665370941162,0.3496034145355224,0.2460409700870514,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8494532108306885,0.3238268494606018,0.308860570192337,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7407880425453186,0.2118687629699707,0.9640238881111144,284.8344116210937,285.6527099609375,293.58331298828125,289.0009460449219,293.5857849121094,297.02117919921875,284.85040283203125,1.0,0.4824441969394684,1.0,1.0,0.0,1.0,-2.5380613803863525,2.5380561351776123,5.176320428290637e-06,1.9588898420333865,0.8278518915176392,0.8278518915176392,0.0,109.8178253173828,88.0,30020.283203125,-0.0,1408.583251953125,1.0,281.74591064453125,283.8351135253906,291.8787841796875,293.7501220703125,293.1499938964844,293.1499938964844,281.8500061035156,37611.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064227104187012,1.0,0.0,0.0,3.371069431304932,3.37109112739563,7.582784746773541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4988.11328125,0.0,1255.555419921875,1895.4371337890625,0.0,2530.28955078125,0.8445423245429993,1.0,0.0,3.0,1.0,0.0
12332400,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8109029531478882,0.2691216766834259,0.244032934308052,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8967178463935852,0.3677132129669189,0.3499472439289093,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8810829520225525,0.3491449654102325,0.2455317825078964,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8589684963226318,0.3233438432216644,0.3081602752208709,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7488173246383667,0.2116044610738754,0.9617322087287904,284.93231201171875,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0267639160156,284.9356384277344,1.0,0.4781846106052398,1.0,1.0,0.0,1.0,-2.53235387802124,2.5323486328125,5.153174697625218e-06,1.9545373916625977,0.8229511976242065,0.8229511976242065,0.0,104.89299011230467,76.0,29357.0078125,-0.0,1379.9637451171875,1.0,281.8436279296875,283.9348449707031,291.85498046875,293.7590026855469,293.1499938964844,293.1499938964844,282.1499938964844,37570.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972654700279236,1.0,0.0,0.0,3.34238862991333,3.342410087585449,7.454305546161777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4809.9267578125,0.0,1227.8712158203125,1895.4371337890625,0.0,2446.450927734375,0.8381460309028625,1.0,0.0,3.0,1.0,0.0
12332460,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8212310075759888,0.2688006460666656,0.2435877621173858,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9091691970825196,0.3670899271965027,0.349188894033432,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8930949568748474,0.3486171066761017,0.2450408786535263,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.870283305644989,0.3228102326393127,0.3074824810028076,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7584001421928406,0.2113199084997177,0.9595655798912048,285.0063171386719,285.7911376953125,293.4716491699219,288.90545654296875,293.47412109375,297.03179931640625,285.0221862792969,1.0,0.4737566113471985,1.0,1.0,0.0,1.0,-2.5269010066986084,2.526895999908448,5.131167654326418e-06,1.9504077434539795,0.8176714181900024,0.8176714181900024,0.0,99.72827911376952,76.0,28211.712890625,-0.0,1350.75732421875,1.0,282.04205322265625,284.0382080078125,291.7789306640625,293.5411376953125,293.1499938964844,293.1499938964844,282.1499938964844,37602.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835935354232788,1.0,0.0,0.0,3.311541080474853,3.3115622997283936,7.317346444324357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4847.0107421875,0.0,1199.0860595703125,1895.4371337890625,0.0,2322.4638671875,0.831440806388855,1.0,0.0,3.0,1.0,0.0
12332520,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8329864740371704,0.2686253190040588,0.2431737631559372,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.925029158592224,0.3666035234928131,0.3484645783901214,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.9072852730751038,0.34823739528656,0.2445764690637588,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8837429881095886,0.3223980665206909,0.3068343102931976,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.76988285779953,0.2111261785030365,0.957524597644806,285.1053161621094,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.03741455078125,285.1087951660156,1.0,0.4691968560218811,1.0,1.0,0.0,1.0,-2.521742820739746,2.521737813949585,5.11033613292966e-06,1.94647216796875,0.8130233883857727,0.8130233883857727,0.0,94.35740661621094,64.0,27553.162109375,-0.0,1321.1571044921875,1.0,282.14215087890625,284.1395568847656,291.7548217773437,293.5482177734375,293.1499938964844,293.1499938964844,282.45001220703125,37552.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738054990768433,1.0,0.0,0.0,3.2831249237060547,3.283145904541016,7.192305702119484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4680.79296875,0.0,1172.46923828125,1895.4371337890625,0.0,2234.70556640625,0.8251181244850159,1.0,0.0,3.0,1.0,0.0
12332580,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.8468166589736938,0.2683745622634887,0.2427805662155151,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.9437422752380372,0.3660551905632019,0.3477652668952942,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.9254024028778076,0.3477847278118133,0.2441297024488449,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8995925784111023,0.321931928396225,0.3062086701393127,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.7835493087768555,0.2109065800905227,0.9555978775024414,285.1775817871094,285.9278259277344,293.3614196777344,288.8117980957031,293.3638610839844,297.0424499511719,285.1932983398437,1.0,0.4645375311374664,1.0,1.0,0.0,1.0,-2.5168275833129883,2.516822576522827,5.090578724775696e-06,1.9427489042282104,0.8079711198806763,0.8079711198806763,0.0,88.85391235351562,64.0,26439.76953125,-0.0,1291.4056396484375,1.0,282.33807373046875,284.2401123046875,291.6794128417969,293.3343200683594,293.1499938964844,293.1499938964844,282.45001220703125,37577.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595431804656982,1.0,0.0,0.0,3.252670288085937,3.25269103050232,7.059491053951206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4713.1787109375,0.0,1144.9365234375,1895.4371337890625,0.0,2108.5673828125,0.8185175657272339,1.0,0.0,3.0,1.0,0.0
