time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332640,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.8636531233787537,0.2682609260082245,0.2424142658710479,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.9643532037734984,0.3656351566314697,0.3470955789089203,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.9470654726028442,0.34747114777565,0.2437055259943008,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.9195008277893066,0.3215789496898651,0.3056083917617798,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.799841582775116,0.210769385099411,0.9537752270698548,285.27740478515625,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.0479431152344,285.2810974121094,1.0,0.4597973525524139,1.0,1.0,0.0,1.0,-2.512160539627075,2.512155532836914,5.071799023426138e-06,1.9391849040985107,0.803583562374115,0.803583562374115,0.0,83.22985076904297,52.0,25787.56640625,-0.0,1261.556884765625,1.0,282.440673828125,284.3428955078125,291.6558532714844,293.3406066894531,293.1499938964844,293.1499938964844,282.75,37519.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490732073783875,1.0,0.0,0.0,3.2247800827026367,3.2248005867004395,6.938946057744033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4558.31005859375,0.0,1119.5921630859375,1895.4371337890625,0.0,2017.4384765625,0.8123283982276917,1.0,0.0,3.0,1.0,0.0
12332700,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.8844158053398132,0.2680720388889313,0.2420696467161178,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.9855350852012634,0.3651528358459472,0.3464512825012207,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.9706164002418518,0.3470847010612488,0.2432994991540908,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.944682002067566,0.3211711943149566,0.3050306737422943,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.8185780048370361,0.2106035500764846,0.952058732509613,285.3480529785156,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0528564453125,285.36358642578125,1.0,0.4549972414970398,1.0,1.0,0.0,1.0,-2.507728815078736,2.507723808288574,5.054049324826337e-06,1.9358261823654173,0.7987734079360962,0.7987734079360962,0.0,77.53230285644531,52.0,24706.3359375,-0.0,1231.7867431640625,1.0,282.634033203125,284.4407043457031,291.5817565917969,293.13153076171875,293.1499938964844,293.1499938964844,282.75,37540.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341963648796082,1.0,0.0,0.0,3.1950597763061523,3.195080041885376,6.811633852521481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4586.634765625,0.0,1093.5697021484375,1895.4371337890625,0.0,1890.3604736328125,0.805885374546051,1.0,0.0,3.0,1.0,0.0
12332760,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.9047980904579164,0.2679924070835113,0.2417868375778198,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9990000128746032,0.3648839890956878,0.3427691757678985,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.9897492527961732,0.3468097448348999,0.2429433465003967,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.967089056968689,0.3208502233028412,0.3045158982276916,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.8355798125267029,0.2104949057102203,0.9506242275238036,285.4472351074219,286.1282653808594,293.1997985839844,288.67578125,293.2021789550781,297.0580139160156,285.4496154785156,1.0,0.449889063835144,1.0,1.0,0.0,1.0,-2.4972355365753174,2.497230529785156,5.011470420868136e-06,1.9275243282318115,0.7946366667747498,0.7946366667747498,0.0,72.6390380859375,70.0,24085.703125,-0.0,1199.7178955078125,1.0,282.739501953125,284.5489501953125,291.5596008300781,293.1397399902344,293.1499938964844,293.1499938964844,283.04998779296875,37474.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231222987174988,1.0,0.0,0.0,3.1678385734558105,3.167858600616455,6.696060950162064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4445.15185546875,0.0,1069.5621337890625,1895.4371337890625,0.0,1797.787109375,0.7998551726341248,1.0,0.0,3.0,1.0,0.0
12332820,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.9104177355766296,0.2678211033344269,0.2416302114725113,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.9990000128746032,0.3651725053787231,0.3367414474487304,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.99405837059021,0.3464480340480804,0.2426875084638595,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.9723027348518372,0.3204644024372101,0.3041365146636963,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.8400279879570007,0.2103544771671295,0.9498438239097596,285.5085754394531,286.19354248046875,293.14715576171875,288.63189697265625,293.1495056152344,297.0625,285.5236511230469,1.0,0.4486915171146393,1.0,1.0,0.0,1.0,-2.491060733795166,2.491055727005005,4.987159627489746e-06,1.9229799509048464,0.7899417281150818,0.7899417281150818,0.0,71.35002136230469,70.0,23086.705078125,-0.0,1185.4716796875,1.0,282.9300231933594,284.645751953125,291.4881286621094,292.9374694824219,293.1499938964844,293.1499938964844,283.04998779296875,37502.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078120112419128,1.0,0.0,0.0,3.1387951374053955,3.138814687728882,6.573841346835252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4471.16162109375,0.0,1044.9942626953125,1895.4371337890625,0.0,1672.9412841796875,0.7935718297958374,1.0,0.0,3.0,1.0,0.0
12332880,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.9084069728851318,0.2677571475505829,0.2415353059768676,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.9990000128746032,0.3654389977455139,0.3386377096176147,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.9924172759056092,0.3461994528770447,0.2424835711717605,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.9702292680740356,0.3201703727245331,0.3038274645805359,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8384280800819397,0.2102820575237274,0.949420928955078,285.6070861816406,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0673828125,285.61114501953125,1.0,0.4493472278118133,1.0,1.0,0.0,1.0,-2.4920878410339355,2.4920828342437744,4.991083642380545e-06,1.9236760139465328,0.7860131859779358,0.7860131859779358,0.0,71.72203063964844,88.0,22523.19140625,-0.0,1188.2764892578125,1.0,283.0374755859375,284.7566833496094,291.4687805175781,292.9493103027344,293.1499938964844,293.1499938964844,283.1499938964844,37440.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963527798652649,1.0,0.0,0.0,3.1124846935272217,3.112504005432129,6.464095463343256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4463.2412109375,0.0,1022.5332641601562,1895.4371337890625,0.0,1582.089599609375,0.7857310771942139,1.0,0.0,3.0,1.0,0.0
12332940,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.9017165899276732,0.267592579126358,0.241489827632904,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.3650186061859131,0.3452977240085602,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.986742377281189,0.3458569347858429,0.2423219978809356,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9632771015167236,0.3198033273220062,0.3035743832588196,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.832962691783905,0.2101611942052841,0.94925856590271,285.6475524902344,286.32135009765625,293.0440673828125,288.5467224121094,293.0463562011719,297.0715026855469,285.65350341796875,1.0,0.4516840875148773,1.0,1.0,0.0,1.0,-2.499344110488892,2.4993391036987305,5.020166554459138e-06,1.929272413253784,0.7812765836715698,0.7812765836715698,0.0,73.25965118408203,88.0,22028.65625,-0.0,1203.4674072265625,1.0,283.1154479980469,284.8125305175781,291.4549560546875,292.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,37170.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887504458427429,1.0,0.0,0.0,3.071971654891968,3.071990728378296,6.296913852565922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4478.26953125,0.0,987.5216674804688,1895.4371337890625,0.0,1523.1297607421875,0.7783333659172058,1.0,0.0,3.0,1.0,0.0
12333000,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.8831292986869812,0.2672974765300751,0.2414401173591613,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.9844326376914978,0.3640489280223846,0.3456543684005737,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.682861328125,0.9686100482940674,0.3453909158706665,0.2421623617410659,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.9421072006225586,0.3193275034427643,0.3033418357372284,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.8173957467079163,0.2099432647228241,0.949280321598053,285.68292236328125,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0744323730469,285.6842041015625,1.0,0.4548956155776977,1.0,1.0,0.0,1.0,-2.499952554702759,2.4999473094940186,5.0234843911312055e-06,1.930192828178405,0.7763636708259583,0.7763636708259583,0.0,77.41016387939453,106.0,21676.037109375,-0.0,1221.544677734375,1.0,283.1553039550781,284.8561096191406,291.4505615234375,292.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,37097.71875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849938035011292,1.0,0.0,0.0,3.038888931274414,3.038907766342163,6.16201816683315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4492.4560546875,0.0,960.4663696289062,1895.4371337890625,0.0,1494.3994140625,0.7679935097694397,1.0,0.0,3.0,1.0,0.0
12333060,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.86165452003479,0.2668233215808868,0.2413096129894256,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.9615225195884703,0.3630712330341339,0.3449654281139374,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.9436264634132384,0.3447509706020355,0.2419444024562835,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.9156808853149414,0.318700224161148,0.3030475676059723,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.7978248596191406,0.2095971852540969,0.9490817785263062,285.69097900390625,286.4450378417969,292.9443359375,288.46539306640625,292.946533203125,297.0758361816406,285.69091796875,1.0,0.4587539136409759,1.0,1.0,0.0,1.0,-2.49743914604187,2.497434139251709,5.013116606278345e-06,1.9281092882156368,0.7708116769790649,0.7708116769790649,0.0,82.95658111572266,106.0,21361.20703125,-0.0,1242.4559326171875,1.0,283.1642150878906,284.8727111816406,291.4430236816406,292.9087219238281,293.1499938964844,293.1499938964844,283.1499938964844,36648.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845147013664246,1.0,0.0,0.0,2.986243486404419,2.9862618446350098,5.950366812612629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4482.201171875,0.0,916.4610595703124,1895.4371337890625,0.0,1490.7548828125,0.7586145997047424,1.0,0.0,3.0,1.0,0.0
12333120,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.8414869904518127,0.2661844789981842,0.2410564124584198,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.9355367422103882,0.3620373606681824,0.3442778587341308,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.9171903729438782,0.3439482152462005,0.2416336834430694,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.8920719027519226,0.3179284930229187,0.3026472330093384,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.7781667113304138,0.2091296315193176,0.9484854936599731,285.68829345703125,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.075927734375,285.68798828125,1.0,0.4631491005420685,1.0,1.0,0.0,1.0,-2.494739532470703,2.494734525680542,5.002380021323916e-06,1.926071286201477,0.7647395133972168,0.7647395133972168,0.0,89.34994506835938,124.0,21097.576171875,-0.0,1266.3685302734375,1.0,283.1663513183594,284.8778686523437,291.4211730957031,292.883544921875,293.1499938964844,293.1499938964844,283.1499938964844,36552.640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849887371063232,1.0,0.0,0.0,2.944478273391724,2.944496154785156,5.785088319498755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4465.01708984375,0.0,884.1074829101562,1895.4371337890625,0.0,1494.360595703125,0.7463253736495972,1.0,0.0,3.0,1.0,0.0
12333180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.8229772448539734,0.2654291987419128,0.2407008409500122,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.9100035429000854,0.3609502613544464,0.3435640633106231,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.8940497636795044,0.3430281281471252,0.241243839263916,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.8706461787223816,0.3170462250709533,0.3021520972251892,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.7599183320999146,0.2085620760917663,0.9475164413452148,285.69097900390625,286.5639343261719,292.84844970703125,288.388427734375,292.8505554199219,297.0749816894531,285.6910400390625,1.0,0.4679166376590729,1.0,1.0,0.0,1.0,-2.491228580474853,2.4912235736846924,4.988384716853034e-06,1.92339551448822,0.7583585381507874,0.7583585381507874,0.0,96.45266723632812,124.0,20806.1953125,-0.0,1292.24267578125,1.0,283.1671447753906,284.89019775390625,291.385986328125,292.83807373046875,293.1499938964844,293.1499938964844,283.1499938964844,36022.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849787831306458,1.0,0.0,0.0,2.882934331893921,2.882951736450196,5.54578264200245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4441.6484375,0.0,835.6224975585938,1895.4371337890625,0.0,1494.2850341796875,0.735155463218689,1.0,0.0,3.0,1.0,0.0
12333240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.8052878975868225,0.2645915448665619,0.2402809113264084,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8887977600097656,0.3598165810108185,0.3428285121917724,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8737196326255798,0.342022955417633,0.2408027797937393,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8514848947525024,0.3160801827907562,0.3015904128551483,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7437280416488647,0.2079147696495056,0.9462579488754272,285.6883850097656,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0732727050781,285.68804931640625,1.0,0.4729507267475128,1.0,1.0,0.0,1.0,-2.487124443054199,2.487119436264038,4.972022907168139e-06,1.920253038406372,0.7515394687652588,0.7515394687652588,0.0,104.08348083496094,142.0,20518.404296875,-0.0,1319.5462646484375,1.0,283.1675109863281,284.8951416015625,291.3443603515625,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,35929.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840358376502991,1.0,0.0,0.0,2.83626127243042,2.836278200149536,5.367670041778183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4417.46728515625,0.0,801.8795166015625,1895.4371337890625,0.0,1487.1165771484375,0.7213984727859497,1.0,0.0,3.0,1.0,0.0
12333300,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.7881142497062683,0.2637026309967041,0.2398125529289245,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.8699377179145813,0.3586504459381103,0.3420680165290832,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.8556432127952576,0.3409631550312042,0.240322008728981,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.8346495628356934,0.3150563836097717,0.30097496509552,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.7294387817382812,0.2072078436613083,0.944753646850586,285.6953430175781,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.071044921875,285.6956481933594,1.0,0.4781690239906311,1.0,1.0,0.0,1.0,-2.4825241565704346,2.4825193881988525,4.953691131959204e-06,1.9167182445526123,0.7445000410079956,0.7445000410079956,0.0,112.11580657958984,142.0,20225.888671875,-0.0,1347.83642578125,1.0,283.16796875,284.9126281738281,291.2989501953125,292.7215576171875,293.1499938964844,293.1499938964844,283.1499938964844,35309.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818225383758545,1.0,0.0,0.0,2.7669832706451416,2.7669997215271,5.108653340357705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4391.3046875,0.0,750.8590087890625,1895.4371337890625,0.0,1470.359130859375,0.7088519334793091,1.0,0.0,3.0,1.0,0.0
12333360,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.772618293762207,0.2627812922000885,0.2393219619989395,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.8532878160476685,0.3574613928794861,0.3412971496582031,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.839801013469696,0.3398672342300415,0.2398214340209961,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.819610595703125,0.3139917254447937,0.3003279268741607,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7163121700286865,0.20645572245121,0.9430791735649108,285.69879150390625,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0685119628906,285.6988830566406,1.0,0.4835198223590851,1.0,1.0,0.0,1.0,-2.47761869430542,2.477613687515259,4.934165190206841e-06,1.9129403829574585,0.7370834946632385,0.7370834946632385,0.0,120.44860076904295,130.0,19940.923828125,-0.0,1376.902587890625,1.0,283.1683654785156,284.9246826171875,291.2545471191406,292.6596069335937,293.1499938964844,293.1499938964844,283.1499938964844,35080.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678470253944397,1.0,0.0,0.0,2.711017608642578,2.711033582687378,4.904085244561429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4366.81591796875,0.0,712.7988891601562,1895.4371337890625,0.0,1445.1639404296875,0.6935679912567139,1.0,0.0,3.0,1.0,0.0
12333420,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.7650877237319946,0.2618449628353119,0.2386512756347656,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.845310389995575,0.3562577664852142,0.3403418660163879,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.8321917653083801,0.338750809431076,0.2391780912876129,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.8120179176330566,0.312901496887207,0.2994839251041412,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.7093745470046997,0.2056745141744613,0.9404561519622804,285.7069091796875,286.7850952148437,292.67010498046875,288.2496337890625,292.6719970703125,297.0657958984375,285.70751953125,1.0,0.4849948585033417,1.0,1.0,0.0,1.0,-2.470731258392334,2.470726251602173,4.906882168143056e-06,1.907670259475708,0.7294448018074036,0.7294448018074036,0.0,124.5548324584961,130.0,19623.728515625,-0.0,1385.5384521484375,1.0,283.1688232421875,284.9433898925781,291.2119140625,292.5965881347656,293.1499938964844,293.1499938964844,283.1499938964844,34462.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741970181465149,1.0,0.0,0.0,2.6385629177093506,2.638578176498413,4.645454794172111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4340.234375,0.0,663.8245239257812,1895.4371337890625,0.0,1413.3765869140625,0.6799635291099548,1.0,0.0,3.0,1.0,0.0
12333480,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.7614848017692566,0.2609206736087799,0.2378903478384018,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.8415239453315735,0.3550582230091095,0.3392873108386993,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.8285635113716125,0.3376369178295135,0.2384590059518814,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.8082248568534851,0.3118073940277099,0.2985311448574066,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.7058029770851135,0.2048870772123336,0.937300145626068,285.71240234375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.063232421875,285.7127990722656,1.0,0.4849684536457062,1.0,1.0,0.0,1.0,-2.4627509117126465,2.4627461433410645,4.875266313320026e-06,1.9015109539031985,0.7214925289154053,0.7214925289154053,0.0,126.17459106445312,118.0,19330.94140625,-0.0,1382.306640625,1.0,283.1692810058594,284.95806884765625,291.1726989746094,292.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,34206.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669201672077179,1.0,0.0,0.0,2.578425884246826,2.5784406661987305,4.4361135564940923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4316.48095703125,0.0,626.3165893554688,1895.4371337890625,0.0,1376.6959228515625,0.6638051271438599,1.0,0.0,3.0,1.0,0.0
12333540,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.7603209614753723,0.2600165605545044,0.2370788007974624,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.8403252959251404,0.3538696765899658,0.3381716310977936,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.8274230360984802,0.3365342319011688,0.2376940995454788,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.806966245174408,0.3107186257839203,0.2975110709667206,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.7045755386352539,0.2041038274765014,0.9338200688362122,285.7235107421875,286.8861389160156,292.588623046875,288.1888122558594,292.5904235839844,297.06085205078125,285.724365234375,1.0,0.4837033450603485,1.0,1.0,0.0,1.0,-2.454110860824585,2.454106092453003,4.841132067667786e-06,1.8948302268981927,0.7133544683456421,0.7133544683456421,0.0,126.10395050048828,118.0,19012.138671875,-0.0,1371.189697265625,1.0,283.1698303222656,284.98272705078125,291.1365966796875,292.4809265136719,293.1499938964844,293.1499938964844,283.1499938964844,33686.046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663640558719635,1.0,0.0,0.0,2.5007033348083496,2.500717639923096,4.172705132532428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4291.869140625,0.0,579.1136474609375,1895.4371337890625,0.0,1336.4827880859375,0.6491734385490417,1.0,0.0,3.0,1.0,0.0
12333600,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7610284686088562,0.2591326832771301,0.2362395375967025,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.8411083817481995,0.3526930809020996,0.3370181620121002,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.8282021284103394,0.3354441821575165,0.2369018495082855,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.807723879814148,0.3096379935741424,0.2964484989643097,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.7051751613616943,0.2033296078443527,0.930134415626526,285.7309265136719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0587158203125,285.7318115234375,1.0,0.4814808666706085,1.0,1.0,0.0,1.0,-2.445060968399048,2.445056200027466,4.805495336768217e-06,1.8878244161605835,0.7049278020858765,0.7049278020858765,0.0,124.7183837890625,106.0,18744.4140625,-0.0,1354.1507568359375,1.0,283.1703186035156,285.0021667480469,291.1050109863281,292.4306335449219,293.1499938964844,293.1499938964844,283.1499938964844,33316.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578634977340698,1.0,0.0,0.0,2.4404428005218506,2.4404566287994385,3.974025446495945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4271.5986328125,0.0,544.4218139648438,1895.4371337890625,0.0,1295.4210205078125,0.6328965425491333,1.0,0.0,3.0,1.0,0.0
12333660,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7632591128349304,0.2582764625549316,0.2353803515434265,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8435032963752747,0.3515360951423645,0.3358362913131714,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8305363655090332,0.3343755006790161,0.236089214682579,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8100864291191101,0.3085733652114868,0.2953544557094574,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7072539925575256,0.2025709450244903,0.9263051152229308,285.7470397949219,286.98095703125,292.5121154785156,288.1343078613281,292.5138854980469,297.0568542480469,285.7483215332031,1.0,0.4785093367099762,1.0,1.0,0.0,1.0,-2.435717821121216,2.435713052749634,4.768833605339751e-06,1.880584716796875,0.6963927149772644,0.6963927149772644,0.0,122.31407165527344,106.0,18439.90625,-0.0,1332.6356201171875,1.0,283.1709899902344,285.0326538085937,291.0756225585937,292.380859375,293.1499938964844,293.1499938964844,283.1499938964844,32664.66796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518450379371643,1.0,0.0,0.0,2.3606653213500977,2.360678672790528,3.718452603607149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4249.52978515625,0.0,499.97308349609375,1895.4371337890625,0.0,1253.43896484375,0.6179535388946533,1.0,0.0,3.0,1.0,0.0
12333720,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.7668395638465881,0.2574477195739746,0.2345196157693863,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8473225235939026,0.3503999710083008,0.3346454799175262,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.8342310190200806,0.3333292305469513,0.2352714091539383,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.8137732148170471,0.3075266182422638,0.2942480146884918,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7105820178985596,0.2018304616212844,0.9224125146865844,285.76007080078125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0552978515625,285.7612609863281,1.0,0.4749562442302704,1.0,1.0,0.0,1.0,-2.426265001296997,2.426260232925415,4.731881290354068e-06,1.873255968093872,0.6876018643379211,0.6876018643379211,0.0,119.11614990234376,94.0,18170.548828125,-0.0,1307.856201171875,1.0,283.1716003417969,285.058349609375,291.0493469238281,292.3360900878906,293.1499938964844,293.1499938964844,283.1499938964844,32297.029296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457808613777161,1.0,0.0,0.0,2.2953476905822754,2.295360326766968,3.515526145747572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.6005859375,0.0,466.2668762207031,1895.4371337890625,0.0,1211.9820556640625,0.600868284702301,1.0,0.0,3.0,1.0,0.0
12333780,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.7716484665870667,0.2566405236721039,0.2336560487747192,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8524482250213623,0.3492803871631622,0.3334463536739349,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8391605615615845,0.3323006331920624,0.2344482392072677,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.8185757398605347,0.3064942359924316,0.2931310832500458,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7148712277412415,0.2011059522628784,0.9184773564338684,285.77618408203125,287.0749206542969,292.4363708496094,288.0855712890625,292.4381103515625,297.0540466308594,285.7773132324219,1.0,0.4709435999393463,1.0,1.0,0.0,1.0,-2.4167284965515137,2.416723728179932,4.694747985922732e-06,1.8658596277236936,0.6786388158798218,0.6786388158798218,0.0,115.3102035522461,94.0,17834.166015625,-0.0,1280.650634765625,1.0,283.1722717285156,285.08770751953125,291.0250549316406,292.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,31648.662109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396896839141846,1.0,0.0,0.0,2.218168020248413,2.218180179595948,3.28308630059837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4208.84375,0.0,427.5583801269531,1895.4371337890625,0.0,1171.2169189453125,0.5859239101409912,1.0,0.0,3.0,1.0,0.0
12333840,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7776340246200562,0.2558427155017853,0.2327908426523208,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.8588460087776184,0.3481670320034027,0.3322415053844452,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.8452917337417603,0.3312783539295196,0.2336213737726211,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8244030475616455,0.3054671883583069,0.2920067608356476,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.7199828624725342,0.2003911733627319,0.9145185947418212,285.7880249023437,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0529479980469,285.78863525390625,1.0,0.4665680229663849,1.0,1.0,0.0,1.0,-2.40714168548584,2.407136917114258,4.657569206756307e-06,1.8584232330322263,0.6693965792655945,0.6693965792655945,0.0,111.04119873046876,82.0,17519.470703125,-0.0,1251.6861572265625,1.0,283.1728820800781,285.11083984375,291.0035095214844,292.2548522949219,293.1499938964844,293.1499938964844,283.1499938964844,31439.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337539553642273,1.0,0.0,0.0,2.153982400894165,2.153994083404541,3.095834131272568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4189.34423828125,0.0,398.5540466308594,1895.4371337890625,0.0,1132.361083984375,0.5689628720283508,1.0,0.0,3.0,1.0,0.0
12333900,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.7848002910614014,0.2550748884677887,0.2319252640008926,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8665519952774048,0.3470787703990936,0.3310328722000122,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81451416015625,0.8526731133460999,0.3302835822105407,0.2327923029661178,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.8312802910804749,0.3044620156288147,0.2908772528171539,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.7259051203727722,0.1996965557336807,0.9105470776557922,285.8146057128906,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0521240234375,285.81622314453125,1.0,0.4619015157222748,1.0,1.0,0.0,1.0,-2.3975253105163574,2.3975207805633545,4.620420895662392e-06,1.8509587049484253,0.6601681709289551,0.6601681709289551,0.0,106.41724395751952,82.0,17226.59375,-0.0,1221.45361328125,1.0,283.1737976074219,285.154296875,290.98114013671875,292.2117614746094,293.1499938964844,293.1499938964844,283.1499938964844,30647.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627608597278595,1.0,0.0,0.0,2.071357488632202,2.07136869430542,2.862882411136525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.17529296875,0.0,361.10552978515625,1895.4371337890625,0.0,1093.060302734375,0.5539095997810364,1.0,0.0,3.0,1.0,0.0
12333960,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83544921875,0.7932596206665039,0.2543365359306335,0.2310810983180999,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.835693359375,0.8757228255271912,0.3460161685943603,0.3298419415950775,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356628417969,0.8614851832389832,0.3293162286281585,0.2319782078266143,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.8393931984901428,0.3034794926643371,0.2897619307041168,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.7327877879142761,0.1990234553813934,0.90662944316864,285.8357238769531,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.05157470703125,285.8370361328125,1.0,0.4570067226886749,1.0,1.0,0.0,1.0,-2.3880558013916016,2.388051271438598,4.583986992656719e-06,1.843606114387512,0.6507130861282349,0.6507130861282349,0.0,101.50464630126952,70.0,16938.255859375,-0.0,1190.444091796875,1.0,283.1745910644531,285.188720703125,290.96063232421875,292.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,30281.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214187145233154,1.0,0.0,0.0,2.0033926963806152,2.003403425216675,2.6780924144986784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4152.49951171875,0.0,333.33746337890625,1895.4371337890625,0.0,1054.45361328125,0.536566436290741,1.0,0.0,3.0,1.0,0.0
12334020,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.8030468225479126,0.2536197006702423,0.2302477806806564,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.8864569664001465,0.3449727296829223,0.3286599516868591,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8718619346618652,0.3283690214157104,0.2311713397502899,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.8489267230033875,0.3025138080120086,0.2886534631252289,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.7408023476600647,0.198367565870285,0.9027477502822876,285.8619079589844,287.2628479003906,292.2848205566406,288.0033874511719,292.2865905761719,297.0512084960937,285.86376953125,1.0,0.4519253373146057,1.0,1.0,0.0,1.0,-2.378670454025269,2.3786659240722656,4.54802193416981e-06,1.8363173007965088,0.6411700248718262,0.6411700248718262,0.0,96.38005828857422,70.0,16616.46875,-0.0,1158.9036865234375,1.0,283.175537109375,285.23028564453125,290.9408264160156,292.134033203125,293.1499938964844,293.1499938964844,283.1499938964844,29519.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615110456943512,1.0,0.0,0.0,1.9233766794204712,1.923386812210083,2.468437401148549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4132.12255859375,0.0,301.3130798339844,1895.4371337890625,0.0,1016.1455688476562,0.5216234922409058,1.0,0.0,3.0,1.0,0.0
12334080,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.8139907717704773,0.2529076933860779,0.2294242829084396,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.8989174365997314,0.3439336717128753,0.327486515045166,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8840122818946838,0.3274255692958832,0.2303712517023086,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.8601701855659485,0.301551878452301,0.2875517308712005,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.7502328157424927,0.1977196931838989,0.898903489112854,285.8795471191406,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0509948730469,285.8812866210937,1.0,0.4466903805732727,1.0,1.0,0.0,1.0,-2.369368553161621,2.369364023208618,4.512523901212262e-06,1.8290939331054688,0.6313440203666687,0.6313440203666687,0.0,91.09516143798828,58.0,16286.9072265625,-0.0,1127.046142578125,1.0,283.17633056640625,285.2601013183594,290.92388916015625,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,29237.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089512705802917,1.0,0.0,0.0,1.8592809438705444,1.859290719032288,2.3066591836595762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4113.603515625,0.0,278.480712890625,1895.4371337890625,0.0,979.7778930664062,0.5048884749412537,1.0,0.0,3.0,1.0,0.0
12334140,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.8259021043777466,0.2522291839122772,0.228605568408966,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.9139137268066406,0.3429246246814728,0.3263169825077057,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.8981688618659973,0.3265148103237152,0.2295742183923721,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.873466432094574,0.3006159365177154,0.2864525914192199,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.7614299654960632,0.1970937103033065,0.8950816988945007,285.9186706542969,287.35675048828125,292.2090759277344,287.9691162109375,292.2108764648437,297.0509948730469,285.9211730957031,1.0,0.4413246214389801,1.0,1.0,0.0,1.0,-2.3601105213165283,2.3601059913635254,4.477327820495702e-06,1.821899056434632,0.6216845512390137,0.6216845512390137,0.0,85.69125366210938,58.0,15998.052734375,-0.0,1094.997314453125,1.0,283.1775817871094,285.3175354003906,290.9047241210937,292.0595397949219,293.1499938964844,293.1499938964844,283.1499938964844,28374.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023939847946167,1.0,0.0,0.0,1.776716232299805,1.7767254114151,2.106345107222296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4095.625732421875,0.0,249.1090087890625,1895.4371337890625,0.0,942.212646484375,0.4902038872241974,1.0,0.0,3.0,1.0,0.0
12334200,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8397207260131836,0.2515680193901062,0.2278155833482742,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.9329103231430054,0.3419317603111267,0.325174331665039,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.9155269265174866,0.3256205916404724,0.2287988811731338,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.8893445134162903,0.2996941804885864,0.2853763699531555,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7749249339103699,0.19648277759552,0.8913484811782837,285.9386901855469,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0511474609375,285.9397888183594,1.0,0.4358550012111664,1.0,1.0,0.0,1.0,-2.35107946395874,2.3510751724243164,4.443134002940496e-06,1.814880847930908,0.6116578578948975,0.6116578578948975,0.0,80.177001953125,46.0,15669.1416015625,-0.0,1062.9935302734375,1.0,283.178466796875,285.3484191894531,290.8892822265625,292.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,27994.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959500074386597,1.0,0.0,0.0,1.7183104753494265,1.7183194160461426,1.9701381859249525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4078.50830078125,0.0,230.4656677246093,1895.4371337890625,0.0,906.500244140625,0.4738997519016266,1.0,0.0,3.0,1.0,0.0
12334260,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.8564075231552124,0.2509329319000244,0.2270305603742599,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.9546999335289,0.3409630060195923,0.3240367174148559,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.9375839233398438,0.3247521519660949,0.2280270308256149,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.908370554447174,0.298793226480484,0.2843039929866791,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7911422252655029,0.1958900839090347,0.8876452445983887,285.9835205078125,287.4506225585937,292.13336181640625,287.9388122558594,292.1351928710937,297.05145263671875,285.98681640625,1.0,0.4302907586097717,1.0,1.0,0.0,1.0,-2.3421053886413574,2.3421008586883545,4.409286248119315e-06,1.8079038858413696,0.601858913898468,0.601858913898468,0.0,74.5969467163086,46.0,15395.0517578125,-0.0,1031.0240478515625,1.0,283.1799011230469,285.4137878417969,290.8716735839844,291.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,27108.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891079306602478,1.0,0.0,0.0,1.63633394241333,1.6363422870635986,1.786640950740548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4060.8916015625,0.0,204.8008728027344,1895.4371337890625,0.0,869.9583740234375,0.459707647562027,1.0,0.0,3.0,1.0,0.0
12334320,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.8773216605186462,0.2503114938735962,0.2262739092111587,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.977936625480652,0.3400076627731323,0.32292640209198,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.9627872705459596,0.32389697432518,0.2272769510746002,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.9338061213493348,0.2979038953781128,0.2832550406455993,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.8106701374053955,0.1953103989362716,0.8840332627296448,286.0031433105469,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.05194091796875,286.00408935546875,1.0,0.4246505796909332,1.0,1.0,0.0,1.0,-2.333362340927124,2.333357810974121,4.376440756459488e-06,1.8011066913604736,0.5916353464126587,0.5916353464126587,0.0,68.94705200195312,49.0,15083.5380859375,-0.0,999.256103515625,1.0,283.18084716796875,285.4428100585937,290.85858154296875,291.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,26649.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824505686759949,1.0,0.0,0.0,1.586557388305664,1.5865654945373535,1.679596550729912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4045.821044921875,0.0,190.46424865722656,1895.4371337890625,0.0,835.736328125,0.44417604804039,1.0,0.0,3.0,1.0,0.0
12334380,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.892906129360199,0.2497127801179886,0.2255932092666626,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.9921773672103882,0.3390749990940094,0.3218971788883209,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.9788981676101683,0.32306569814682,0.2265860736370086,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.952033758163452,0.2970337569713592,0.2822864651679992,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.823869526386261,0.1947466433048248,0.880818247795105,286.0531311035156,287.5444030761719,292.0577392578125,287.9121398925781,292.0595703125,297.052490234375,286.0557861328125,1.0,0.4209771454334259,1.0,1.0,0.0,1.0,-2.3254504203796387,2.325446128845215,4.346783498476725e-06,1.7949304580688477,0.5817369222640991,0.5817369222640991,0.0,65.29960632324219,49.0,14782.501953125,-0.0,976.5130004882812,1.0,283.1824645996094,285.51348876953125,290.8424987792969,291.92108154296875,293.1499938964844,293.1499938964844,283.1499938964844,25800.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753437280654907,1.0,0.0,0.0,1.5072542428970337,1.507261872291565,1.5158856569996717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4028.432861328125,0.0,168.71092224121094,1895.4371337890625,0.0,800.6151123046875,0.4306181967258453,1.0,0.0,3.0,1.0,0.0
12334440,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.9033527374267578,0.24910369515419,0.2249836921691894,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.9990000128746032,0.3381540477275848,0.3200474083423614,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.9884018898010254,0.3222269117832184,0.2259520143270492,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.9633374214172364,0.2961573302745819,0.2813898026943207,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.8324303030967712,0.1941793262958526,0.8779231309890747,286.0752258300781,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0530090332031,286.0771484375,1.0,0.4180664420127868,1.0,1.0,0.0,1.0,-2.3172051906585693,2.317200899124145,4.31617081630975e-06,1.7885953187942505,0.5713870525360107,0.5713870525360107,0.0,62.9686279296875,67.0,14474.9755859375,-0.0,958.7625122070312,1.0,283.1834716796875,285.5458374023437,290.8321228027344,291.89666748046875,293.1499938964844,293.1499938964844,283.1499938964844,25410.994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686072707176208,1.0,0.0,0.0,1.4546679258346558,1.4546751976013184,1.4119559921255134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4012.341552734375,0.0,155.77365112304688,1895.4371337890625,0.0,768.6316528320312,0.4154942035675049,1.0,0.0,3.0,1.0,0.0
