time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334500,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415405273437,0.9006742835044861,0.2485369741916656,0.2244594246149063,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.9983079433441162,0.3373225927352905,0.3201282322406769,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.9860060811042786,0.3214347958564758,0.2253866642713546,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.960296392440796,0.2953175902366638,0.2805859446525574,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.8300780653953552,0.1936368942260742,0.8754714727401733,286.1422119140625,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0537109375,286.145263671875,1.0,0.4179289042949676,1.0,1.0,0.0,1.0,-2.312100887298584,2.31209659576416,4.296936822356656e-06,1.784482717514038,0.5616329908370972,0.5616329908370972,0.0,63.154930114746094,67.0,14190.2275390625,-0.0,954.2507934570312,1.0,283.1854248046875,285.6344299316406,290.8169250488281,291.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,24528.3203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612539649009705,1.0,0.0,0.0,1.3762637376785278,1.3762705326080322,1.2638535906717152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3997.02490234375,0.0,136.94837951660156,1895.4371337890625,0.0,735.1287841796875,0.4027526974678039,1.0,0.0,3.0,1.0,0.0
12334560,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.8875488638877869,0.2479972094297409,0.2240608930587768,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.987295150756836,0.3364372849464416,0.3194224536418915,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.9734479784965516,0.3206753134727478,0.2249224931001663,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883544921875,0.945283591747284,0.2945033013820648,0.2799073755741119,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.8189836144447327,0.1931089162826538,0.873542070388794,286.18853759765625,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0545654296875,286.1909484863281,1.0,0.419181764125824,1.0,1.0,0.0,1.0,-2.307035207748413,2.3070309162139893,4.278161668480607e-06,1.7805522680282593,0.5516685247421265,0.5516685247421265,0.0,65.37420654296875,85.0,13882.8125,-0.0,957.814208984375,1.0,283.1870422363281,285.6959228515625,290.80584716796875,291.8302917480469,293.1499938964844,293.1499938964844,283.1499938964844,24096.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539910793304443,1.0,0.0,0.0,1.3145036697387695,1.3145102262496948,1.1529674281973713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.737548828125,0.0,123.96305847167967,1895.4371337890625,0.0,703.4365844726562,0.3881738483905792,1.0,0.0,3.0,1.0,0.0
12334620,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.8697155117988586,0.2474564164876938,0.2237143814563751,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.9695091843605042,0.3355667889118194,0.3187422752380371,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.9537637233734132,0.3199211955070495,0.2245030552148819,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.9234923720359802,0.2936925590038299,0.2792872488498688,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.8029840588569641,0.1925794780254364,0.8718667030334473,286.24383544921875,287.7315979003906,291.9067687988281,287.86785888671875,291.9086303710937,297.0553283691406,286.2467346191406,1.0,0.4215829372406006,1.0,1.0,0.0,1.0,-2.302540063858032,2.3025357723236084,4.261500180291478e-06,1.777043342590332,0.5418487787246704,0.5418487787246704,0.0,68.96288299560547,85.0,13666.1962890625,-0.0,967.2958984375,1.0,283.1888427734375,285.76837158203125,290.7955322265625,291.80084228515625,293.1499938964844,293.1499938964844,283.1499938964844,23205.638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467351675033569,1.0,0.0,0.0,1.2586416006088257,1.258647918701172,1.0570551012278885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3970.37744140625,0.0,111.69335174560548,1895.4371337890625,0.0,673.1173706054688,0.3765511512756347,1.0,0.0,3.0,1.0,0.0
12334680,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.8504300713539124,0.2468529641628265,0.2233934998512268,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611694335937,0.946349561214447,0.3346522748470306,0.3181030452251434,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611389160156,0.929345965385437,0.3191101551055908,0.2241077721118927,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610778808594,0.9003218412399292,0.292834997177124,0.2787010967731476,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607421875,0.7843649387359619,0.1920139342546463,0.870349109172821,286.2611694335937,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0556945800781,286.2621459960937,1.0,0.4248912036418915,1.0,1.0,0.0,1.0,-2.29838490486145,2.2983806133270264,4.246144271746744e-06,1.773808479309082,0.5314515829086304,0.5314515829086304,0.0,73.66993713378906,103.0,13407.9150390625,-0.0,981.4673461914062,1.0,283.1898803710937,285.7931823730469,290.792724609375,291.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,22832.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404452085494995,1.0,0.0,0.0,1.2253859043121338,1.2253919839859009,1.00193418006711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3960.09033203125,0.0,105.17284393310548,1895.4371337890625,0.0,647.8850708007812,0.3629173040390014,1.0,0.0,3.0,1.0,0.0
12334740,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8315850496292114,0.2462469488382339,0.2230536043643951,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313903808594,0.9206428527832032,0.3337426483631134,0.3174587488174438,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.331298828125,0.9046153426170348,0.3183010816574096,0.2237014472484588,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33111572265625,0.8785368800163269,0.2919744253158569,0.2781076431274414,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32989501953125,0.7657091617584229,0.1914379447698593,0.8688349723815918,286.3314208984375,287.8249816894531,291.8314819335937,287.8495178222656,291.83331298828125,297.055908203125,286.33514404296875,1.0,0.4289005994796753,1.0,1.0,0.0,1.0,-2.294182062149048,2.294178009033203,4.2306314753659535e-06,1.770530104637146,0.521741509437561,0.521741509437561,0.0,79.30713653564453,103.0,13139.69140625,-0.0,999.1720581054688,1.0,283.1919250488281,285.8831787109375,290.78289794921875,291.7560119628906,293.1499938964844,293.1499938964844,283.1499938964844,21963.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337892174720764,1.0,0.0,0.0,1.1578879356384275,1.1578936576843262,8.945950469296805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3944.989501953125,0.0,92.47840118408205,1895.4371337890625,0.0,622.2122802734375,0.3520249426364898,1.0,0.0,3.0,1.0,0.0
12334800,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.8138111233711243,0.2456279247999191,0.2227606028318405,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8976283669471741,0.3328269124031067,0.3168672919273376,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575439453125,0.8833378553390503,0.3174822032451629,0.2233340889215469,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.8583092093467712,0.291103184223175,0.2775579988956451,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35693359375,0.748602032661438,0.1908493041992187,0.8674712777137756,286.35760498046875,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0559997558594,286.35906982421875,1.0,0.4334742724895477,1.0,1.0,0.0,1.0,-2.2903800010681152,2.2903757095336914,4.216626621200703e-06,1.767566442489624,0.5114549994468689,0.5114549994468689,0.0,85.6379165649414,121.0,12873.2421875,-0.0,1019.93408203125,1.0,283.1933898925781,285.9188537597656,290.7787780761719,291.7424011230469,293.1499938964844,293.1499938964844,283.1499938964844,21536.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277208685874939,1.0,0.0,0.0,1.1228456497192385,1.1228511333465576,8.412663987655834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3934.66552734375,0.0,86.36778259277344,1895.4371337890625,0.0,599.6984252929688,0.3391740024089813,1.0,0.0,3.0,1.0,0.0
12334860,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347229003906,0.7958900928497314,0.2450272589921951,0.2224647104740142,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.8774040341377258,0.3319316506385803,0.3162801861763,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354858398437,0.8637778162956238,0.316684752702713,0.2229668200016021,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8400909304618835,0.2902450561523437,0.2770101428031921,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.7332255244255066,0.1902624815702438,0.8661218285560608,286.4356689453125,287.91815185546875,291.7563171386719,287.8331604003906,291.7581787109375,297.0560607910156,286.4404296875,1.0,0.4384764730930328,1.0,1.0,0.0,1.0,-2.2865984439849854,2.286594152450561,4.202714080747683e-06,1.7646141052246094,0.5018923282623291,0.5018923282623291,0.0,92.5658187866211,121.0,12535.9375,-0.0,1042.9732666015625,1.0,283.1957092285156,286.0163269042969,290.7674865722656,291.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,20662.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210480093955994,1.0,0.0,0.0,1.0513495206832886,1.0513546466827393,7.375436439360783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3915.829345703125,0.0,74.75548553466797,1895.4371337890625,0.0,575.89111328125,0.3291497528553009,1.0,0.0,3.0,1.0,0.0
12334920,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668273925781,0.7792560458183289,0.2444287538528442,0.2222204804420471,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671936035156,0.8593188524246216,0.331042468547821,0.3157472312450409,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.8464941382408142,0.3158919811248779,0.2226414829492569,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.467041015625,0.823904812335968,0.2893887758255005,0.2765080332756042,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664306640625,0.7192623615264893,0.1896733790636062,0.8649207949638367,286.4671936035156,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.05615234375,286.4690246582031,1.0,0.4438220560550689,1.0,1.0,0.0,1.0,-2.2832279205322266,2.283223867416382,4.190336767351255e-06,1.7619842290878296,0.4917703866958618,0.4917703866958618,0.0,99.9304428100586,109.0,12221.2080078125,-0.0,1068.0699462890625,1.0,283.1975402832031,286.0591125488281,290.76177978515625,291.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,20246.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147103071212769,1.0,0.0,0.0,1.0133614540100098,1.013366460800171,6.852076950281116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3903.66455078125,0.0,69.1429214477539,1895.4371337890625,0.0,554.1693725585938,0.3198798298835754,1.0,0.0,3.0,1.0,0.0
12334980,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.7715315222740173,0.2438635230064392,0.2218252569437027,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.54949951171875,0.8510129451751709,0.3301841020584106,0.3150593340396881,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54937744140625,0.8385947942733765,0.3151330053806305,0.2222001999616623,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491638183594,0.8161833882331848,0.2885564565658569,0.2758485674858093,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.7123166918754578,0.1890968829393386,0.8629701137542725,286.5495300292969,288.0111389160156,291.68133544921875,287.8183898925781,291.6831970214844,297.0563049316406,286.5541687011719,1.0,0.4453816413879394,1.0,1.0,0.0,1.0,-2.2782645225524902,2.2782602310180664,4.172222816123394e-06,1.7581560611724854,0.4824018776416778,0.4824018776416778,0.0,103.49856567382812,109.0,11947.6279296875,-0.0,1076.643310546875,1.0,283.2001342773437,286.15997314453125,290.74957275390625,291.6545715332031,293.1499938964844,293.1499938964844,283.1499938964844,19859.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076208710670471,1.0,0.0,0.0,0.9537520408630372,0.9537567496299744,6.069660685170676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3887.84228515625,0.0,61.4549446105957,1895.4371337890625,0.0,530.8602294921875,0.312443345785141,1.0,0.0,3.0,1.0,0.0
12335040,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5807800292969,0.7683597207069397,0.2433147877454757,0.221392884850502,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5811767578125,0.8475610613822937,0.3293383717536926,0.3143260180950165,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58111572265625,0.8353345990180969,0.3143870830535888,0.2217286080121994,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810241699219,0.8128207325935364,0.2877350747585296,0.2751368582248688,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.7091889381408691,0.1885325461626052,0.8607174158096313,286.5812072753906,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0566101074219,286.5833740234375,1.0,0.4454977214336395,1.0,1.0,0.0,1.0,-2.272737979888916,2.272733688354492,4.15204976889072e-06,1.7538632154464722,0.4724224209785461,0.4724224209785461,0.0,104.77355194091795,97.0,11701.09765625,-0.0,1075.6961669921875,1.0,283.2022399902344,286.2040710449219,290.7439880371094,291.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,19664.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008835792541504,1.0,0.0,0.0,0.9246304035186768,0.9246350526809692,5.704660566152597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3878.8896484375,0.0,57.92032623291016,1895.4371337890625,0.0,509.6399536132813,0.3053990602493286,1.0,0.0,3.0,1.0,0.0
12335100,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469116210937,0.767902135848999,0.2427856773138046,0.2208992540836334,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475524902344,0.8469932675361633,0.3285073339939117,0.3135265111923218,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.8348387479782104,0.3136577606201172,0.2212072163820266,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473083496094,0.8121959567070007,0.2869265973567962,0.2743596732616424,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6460876464844,0.7085736393928528,0.1879815459251403,0.8581849932670593,286.6475830078125,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.0570068359375,286.65106201171875,1.0,0.4443971514701843,1.0,1.0,0.0,1.0,-2.266583204269409,2.2665791511535645,4.12963709095493e-06,1.7490776777267456,0.4629290699958801,0.4629290699958801,0.0,104.52545166015624,97.0,11405.80859375,-0.0,1068.2008056640625,1.0,283.20465087890625,286.28485107421875,290.7341613769531,291.6063537597656,293.1499938964844,293.1499938964844,283.1499938964844,19442.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936873614788055,1.0,0.0,0.0,0.8760945796966553,0.8760990500450134,5.121479418335184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3805.98583984375,0.0,52.54298782348633,1895.4371337890625,0.0,487.93408203125,0.2996507287025451,1.0,0.0,3.0,1.0,0.0
12335160,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997375488281,0.7697009444236755,0.2423001825809478,0.2204009294509887,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002258300781,0.848798930644989,0.3277128636837005,0.3127147555351257,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8366286158561707,0.3129690885543823,0.2206799983978271,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.8138595819473267,0.2861510217189789,0.2735662460327148,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.7100869417190552,0.1874594539403915,0.85555100440979,286.70025634765625,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.05767822265625,286.7027587890625,1.0,0.4423494637012481,1.0,1.0,0.0,1.0,-2.2602596282958984,2.2602553367614746,4.1066655285249e-06,1.7441548109054563,0.4533451199531555,0.4533451199531555,0.0,103.04571533203124,85.0,11122.8154296875,-0.0,1055.8197021484375,1.0,283.2073059082031,286.35260009765625,290.7236328125,291.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,19256.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859787225723266,1.0,0.0,0.0,0.8381419777870178,0.8381463289260864,4.68736338632425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3718.725341796875,0.0,48.57662582397461,1895.4371337890625,0.0,465.7335205078125,0.294608861207962,1.0,0.0,3.0,1.0,0.0
12335220,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529602050781,0.7733622193336487,0.2418298125267028,0.2198884189128875,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7534484863281,0.8525732159614563,0.3269306421279907,0.3118839263916015,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533874511719,0.8403059244155884,0.3122933804988861,0.2201399207115173,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532653808594,0.8173493146896362,0.2853867709636688,0.2727522552013397,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7522888183594,0.7132589221000671,0.1869520545005798,0.8528251647949219,286.75347900390625,288.19635009765625,291.531982421875,287.7922058105469,291.5338439941406,297.0584411621094,286.75592041015625,1.0,0.4395521581172943,1.0,1.0,0.0,1.0,-2.2537453174591064,2.2537412643432617,4.083074145455612e-06,1.7390844821929932,0.443808913230896,0.443808913230896,0.0,100.61598205566406,85.0,10905.921875,-0.0,1039.655517578125,1.0,283.2098999023437,286.41900634765625,290.7127990722656,291.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,19174.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778056740760803,1.0,0.0,0.0,0.8061938881874084,0.8061981797218323,4.336830627948984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3649.77490234375,0.0,45.53181838989258,1895.4371337890625,0.0,443.3232727050781,0.2900097370147705,1.0,0.0,3.0,1.0,0.0
12335280,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76861572265625,0.7786254286766052,0.2413098812103271,0.2193424552679062,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687683105469,0.8580677509307861,0.3261026442050934,0.3110174834728241,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687683105469,0.8456238508224487,0.3115662634372711,0.2195724546909332,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.8223317861557007,0.2845823168754577,0.2719038426876068,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684631347656,0.7177134156227112,0.1864235699176788,0.8499758243560791,286.768798828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0589904785156,286.76953125,1.0,0.4361538887023926,1.0,1.0,0.0,1.0,-2.2469263076782227,2.246922254562378,4.058467311551794e-06,1.7337828874588013,0.4336826801300049,0.4336826801300049,0.0,97.4678955078125,73.0,10674.99609375,-0.0,1020.5134887695312,1.0,283.21173095703125,286.4443664550781,290.7103576660156,291.5323181152344,293.1499938964844,293.1499938964844,283.1499938964844,19140.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703575074672699,1.0,0.0,0.0,0.7854589223861694,0.7854631543159485,4.11661673638264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3583.80859375,0.0,43.660247802734375,1895.4371337890625,0.0,423.857666015625,0.2850016951560974,1.0,0.0,3.0,1.0,0.0
12335340,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.7853179574012756,0.240787923336029,0.2187347561120987,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.8651444911956787,0.3252698183059692,0.3100886940956116,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287353515625,0.852453351020813,0.3108347952365875,0.2189556360244751,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285522460937,0.8286212682723999,0.283772349357605,0.2709974944591522,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.7232189178466797,0.1858935803174972,0.8469273447990417,286.828857421875,288.2885437011719,291.4576110839844,287.7800598144531,291.4595031738281,297.0594177246094,286.8320617675781,1.0,0.4322561621665954,1.0,1.0,0.0,1.0,-2.2395896911621094,2.2395856380462646,4.032067863590783e-06,1.728071928024292,0.4240930080413818,0.4240930080413818,0.0,93.7817153930664,73.0,10424.283203125,-0.0,998.8994750976562,1.0,283.2139587402344,286.50799560546875,290.7021179199219,291.4994201660156,293.1499938964844,293.1499938964844,283.1499938964844,19018.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625129401683807,1.0,0.0,0.0,0.7484269738197327,0.7484310865402222,3.737595477559808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3479.101806640625,0.0,40.36308670043945,1895.4371337890625,0.0,404.28704833984375,0.2810070812702179,1.0,0.0,3.0,1.0,0.0
12335400,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.7936637997627258,0.2402767837047577,0.2181334793567657,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85772705078125,0.8740644454956055,0.3244440257549286,0.3091611564159393,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576965332031,0.861076831817627,0.3101115524768829,0.2183419913053512,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575744628906,0.836458146572113,0.2829677760601043,0.2700890302658081,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.7299464344978333,0.1853707134723663,0.8438557982444763,286.8577575683594,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0599365234375,286.85955810546875,1.0,0.4279676973819732,1.0,1.0,0.0,1.0,-2.2322356700897217,2.232231616973877,4.00569388148142e-06,1.7223446369171145,0.4140802323818207,0.4140802323818207,0.0,89.63008117675781,61.0,10138.275390625,-0.0,975.632080078125,1.0,283.2161560058594,286.5451354980469,290.6982421875,291.4835510253906,293.1499938964844,293.1499938964844,283.1499938964844,18925.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549887180328369,1.0,0.0,0.0,0.7214198708534241,0.7214239835739136,3.472719356523157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3390.6826171875,0.0,38.06342315673828,1895.4371337890625,0.0,386.36077880859375,0.2767664194107055,1.0,0.0,3.0,1.0,0.0
12335460,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.8037011623382568,0.2398309111595153,0.2175325751304626,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.8849456310272217,0.3236749470233917,0.3082303702831268,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.871647834777832,0.309451699256897,0.2177270948886871,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8460289835929871,0.2822119891643524,0.269175112247467,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.936767578125,0.7380486726760864,0.1848835200071334,0.8407588601112366,286.9385986328125,288.38043212890625,291.383544921875,287.7680358886719,291.3854064941406,297.06072998046875,286.94268798828125,1.0,0.4233593940734863,1.0,1.0,0.0,1.0,-2.224838972091675,2.224835157394409,3.979245775553864e-06,1.7165756225585938,0.4048347175121307,0.4048347175121307,0.0,85.11940002441406,61.0,9964.3076171875,-0.0,951.1077270507812,1.0,283.218994140625,286.62359619140625,290.6868591308594,291.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,18853.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466518461704254,1.0,0.0,0.0,0.6906628012657166,0.6906668543815613,3.182919172672882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3319.15576171875,0.0,35.60371398925781,1895.4371337890625,0.0,367.402587890625,0.2735632658004761,1.0,0.0,3.0,1.0,0.0
12335520,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710388183594,0.8153871893882751,0.2394053936004638,0.2169811427593231,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715576171875,0.8981894850730896,0.3229247331619262,0.3073441982269287,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97149658203125,0.8846211433410645,0.3088112771511078,0.2171495109796524,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.8578596711158752,0.2814728021621704,0.2682984173297882,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.970458984375,0.748007595539093,0.1844135522842407,0.8377814888954163,286.9715881347656,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.06170654296875,286.9745178222656,1.0,0.4185065031051636,1.0,1.0,0.0,1.0,-2.2177891731262207,2.217785120010376,3.954130079364404e-06,1.7110806703567505,0.3950132131576538,0.3950132131576538,0.0,80.2935791015625,49.0,9720.591796875,-0.0,925.8884887695312,1.0,283.2216186523437,286.66754150390625,290.68212890625,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,18822.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386751055717468,1.0,0.0,0.0,0.6678076982498169,0.6678116917610168,2.9757490693782532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3250.01708984375,0.0,33.87761306762695,1895.4371337890625,0.0,350.0916748046875,0.2698937058448791,1.0,0.0,3.0,1.0,0.0
12335580,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04522705078125,0.8284297585487366,0.2390128970146179,0.2164245247840881,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04608154296875,0.9145340919494628,0.322205126285553,0.3064531981945038,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.9001067280769348,0.308203786611557,0.2165676653385162,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457458496094,0.8722385168075562,0.2807598412036896,0.26741623878479,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0441589355469,0.7601431608200073,0.1839653253555297,0.8347969651222229,287.046142578125,288.4719543457031,291.3096923828125,287.7558288574219,291.31158447265625,297.06280517578125,287.05059814453125,1.0,0.4134418368339538,1.0,1.0,0.0,1.0,-2.2107064723968506,2.210702657699585,3.928979367628926e-06,1.7055577039718628,0.3858057558536529,0.3858057558536529,0.0,75.26301574707031,49.0,9491.9560546875,-0.0,900.0210571289062,1.0,283.2245788574219,286.7372741699219,290.6729431152344,291.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18710.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430279791355133,1.0,0.0,0.0,0.6368707418441772,0.6368746757507324,2.7064254837227963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3159.34619140625,0.0,31.53657341003418,1895.4371337890625,0.0,332.679931640625,0.267373263835907,1.0,0.0,3.0,1.0,0.0
12335640,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.8440566062927246,0.2386151552200317,0.2158941626548767,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726013183594,0.9357724785804749,0.3214823603630066,0.3055872917175293,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.9199320673942566,0.3075911402702331,0.2160061001777649,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.8898946642875671,0.2800439298152923,0.2665547430515289,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.77518630027771,0.1835203915834427,0.8318882584571838,287.0726318359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0639343261719,287.07427978515625,1.0,0.4082095026969909,1.0,1.0,0.0,1.0,-2.203826427459717,2.203822612762451,3.904635377693921e-06,1.7001961469650269,0.3759921193122864,0.3759921193122864,0.0,70.05089569091797,37.0,9286.8037109375,-0.0,873.8245849609375,1.0,283.2272033691406,286.7767944335937,290.6700439453125,291.3838195800781,293.1499938964844,293.1499938964844,283.1499938964844,18767.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224369525909424,1.0,0.0,0.0,0.6206523776054382,0.6206563115119934,2.5703386086206592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3113.24365234375,0.0,30.49930953979492,1895.4371337890625,0.0,317.1012268066406,0.2637827098369598,1.0,0.0,3.0,1.0,0.0
12335700,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419677734375,0.8634186387062073,0.2382248491048813,0.2153391242027282,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.9601620435714722,0.3207668960094452,0.3046988844871521,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.945033848285675,0.3069862723350525,0.2154256254434585,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424560546875,0.9116822481155396,0.2793334424495697,0.2656725347042084,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1408996582031,0.7936399579048157,0.1830815076828003,0.8289249539375305,287.1428527832031,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06500244140625,287.1473388671875,1.0,0.4028215408325195,1.0,1.0,0.0,1.0,-2.196776390075684,2.196772575378418,3.879771156789502e-06,1.6947003602981567,0.3667744696140289,0.3667744696140289,0.0,64.73729705810547,37.0,9023.4951171875,-0.0,847.2474975585938,1.0,283.2301940917969,286.838623046875,290.6628723144531,291.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,18574.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144442975521087,1.0,0.0,0.0,0.588588297367096,0.5885921120643616,2.3116212943818937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3001.341552734375,0.0,28.139392852783203,1895.4371337890625,0.0,301.846923828125,0.2617969512939453,1.0,0.0,3.0,1.0,0.0
12335760,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.19390869140625,0.8885000348091125,0.2378752529621124,0.2148178517818451,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.9859949946403505,0.3200888037681579,0.3038422167301178,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.19439697265625,0.9733057022094728,0.3064220249652862,0.214871346950531,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.9416542649269104,0.2786550521850586,0.2648167312145233,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932373046875,0.81623375415802,0.1826677918434143,0.8260502815246582,287.1944885253906,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0662841796875,287.1972961425781,1.0,0.397312581539154,1.0,1.0,0.0,1.0,-2.189974308013916,2.1899704933166504,3.855855993606383e-06,1.6893938779830933,0.357426255941391,0.357426255941391,0.0,59.29790496826172,40.0,8790.91015625,-0.0,820.595947265625,1.0,283.2333679199219,286.8967590332031,290.6554260253906,291.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18540.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062735736370086,1.0,0.0,0.0,0.5667716860771179,0.5667754411697388,2.1434320984781152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2935.184814453125,0.0,26.71134376525879,1895.4371337890625,0.0,286.83905029296875,0.2594627439975738,1.0,0.0,3.0,1.0,0.0
12335820,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24139404296875,0.9064935445785522,0.237509936094284,0.2143827825784683,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.241943359375,0.9990000128746032,0.3194208443164825,0.3020668923854828,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24188232421875,0.9898815155029296,0.3058436512947082,0.214384526014328,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9615199565887452,0.2779650688171386,0.2640509009361267,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406921386719,0.8309399485588074,0.182247906923294,0.8236079812049866,287.2419738769531,288.6539306640625,291.1629638671875,287.7294006347656,291.1648254394531,297.06744384765625,287.2449951171875,1.0,0.3937019407749176,1.0,1.0,0.0,1.0,-2.182232618331909,2.182228803634644,3.829021352430573e-06,1.6835278272628784,0.3480448424816131,0.3480448424816131,0.0,55.96036148071289,40.0,8629.203125,-0.0,801.3026733398438,1.0,283.236572265625,286.9461975097656,290.6500549316406,291.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18602.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984037041664123,1.0,0.0,0.0,0.5497576594352722,0.5497614145278931,2.0166755376749282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2884.159423828125,0.0,25.727651596069336,1895.4371337890625,0.0,272.88397216796875,0.2569366991519928,1.0,0.0,3.0,1.0,0.0
12335880,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669372558594,0.9147645831108092,0.2370732426643371,0.2139807492494583,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.9990000128746032,0.3190881013870239,0.2944508492946625,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26715087890625,0.9960607290267944,0.3051974773406982,0.2139254510402679,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26708984375,0.9692045450210572,0.2772174477577209,0.2633276283740997,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666320800781,0.8371095061302185,0.1817848235368728,0.8214048743247986,287.2671813964844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0680847167969,287.2681884765625,1.0,0.3905990719795227,1.0,1.0,0.0,1.0,-2.169239997863769,2.169236183166504,3.783638931054156e-06,1.673336625099182,0.3383077383041382,0.3383077383041382,0.0,54.331687927246094,58.0,8401.4560546875,-0.0,783.2435913085938,1.0,283.2393493652344,286.9798583984375,290.6479797363281,291.2959289550781,293.1499938964844,293.1499938964844,283.1499938964844,18604.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912208974361419,1.0,0.0,0.0,0.5326727628707886,0.5326765179634094,1.8932782452907304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2819.431884765625,0.0,24.693613052368164,1895.4371337890625,0.0,260.5259094238281,0.2541023790836334,1.0,0.0,3.0,1.0,0.0
12335940,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269348144531,0.9136623740196228,0.2366400063037872,0.2135844230651855,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3276062011719,0.9990000128746032,0.3189491629600525,0.294842004776001,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.9952107667922974,0.3045577108860016,0.2134730368852615,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.9679251313209534,0.276475042104721,0.2626205086708069,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.8361011147499084,0.1813302487134933,0.8193357586860657,287.3276672363281,288.74432373046875,291.0900573730469,287.71453857421875,291.0919494628906,297.06842041015625,287.3316650390625,1.0,0.3904498219490051,1.0,1.0,0.0,1.0,-2.165289640426636,2.16528582572937,3.7695440369134303e-06,1.6700234413146973,0.3290222287178039,0.3290222287178039,0.0,54.27263641357422,58.0,8186.79052734375,-0.0,779.5028076171875,1.0,283.2425231933594,287.0311889648437,290.6402893066406,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,18491.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838399052619934,1.0,0.0,0.0,0.5087600946426392,0.5087637901306152,1.7271080565706143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2727.76708984375,0.0,23.161563873291016,1895.4371337890625,0.0,248.1554718017578,0.2524207532405853,1.0,0.0,3.0,1.0,0.0
12336000,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.9060375690460204,0.2361944615840912,0.2132368683815002,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563537597656,0.9990000128746032,0.3183141946792602,0.3009271621704101,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563232421875,0.9892871975898744,0.3039086759090423,0.2130604386329651,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.9601914286613464,0.2757246792316437,0.2619636654853821,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35552978515625,0.8300392627716064,0.1808706820011139,0.8175004720687866,287.3563842773437,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0687561035156,287.35858154296875,1.0,0.3920736014842987,1.0,1.0,0.0,1.0,-2.1687023639678955,2.16869854927063,3.781199438890326e-06,1.6725714206695557,0.3193129301071167,0.3193129301071167,0.0,55.36717224121094,76.0,8038.73876953125,-0.0,786.6051635742188,1.0,283.2454833984375,287.0687866210937,290.6360778808594,291.2548828125,293.1499938964844,293.1499938964844,283.1499938964844,18619.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769327104091644,1.0,0.0,0.0,0.4978945851325989,0.4978983104228973,1.6541248371026995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2695.416015625,0.0,22.66649055480957,1895.4371337890625,0.0,236.8387756347656,0.2492753565311432,1.0,0.0,3.0,1.0,0.0
12336060,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4369506835937,0.8846166133880615,0.2357582151889801,0.2129645198583603,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4379272460937,0.9825416207313538,0.3172850608825683,0.301364004611969,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43780517578125,0.9688451290130616,0.3032725155353546,0.2127087712287902,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4375,0.9354705810546876,0.2749764025211334,0.2613893449306488,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4357604980469,0.8119715452194214,0.1803966909646988,0.816051185131073,287.43798828125,288.8342590332031,291.0175476074219,287.6981201171875,291.0194091796875,297.0693359375,287.4444274902344,1.0,0.3947771787643432,1.0,1.0,0.0,1.0,-2.1660101413726807,2.166006326675415,3.7721654280176153e-06,1.670659422874451,0.3103839457035064,0.3103839457035064,0.0,58.84041595458984,76.0,7789.81298828125,-0.0,797.0111694335938,1.0,283.2491149902344,287.131103515625,290.6255187988281,291.2222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18333.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696358501911163,1.0,0.0,0.0,0.4694578051567077,0.4733000993728637,1.4705729967090521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2587.019287109375,0.0,20.96694564819336,1895.4371337890625,0.0,225.112060546875,0.2487275898456573,1.0,0.0,3.0,1.0,0.0
12336120,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903869628906,0.8610498309135437,0.2353400588035583,0.2127696871757507,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913024902344,0.9568914771080016,0.3163603842258453,0.3006463944911957,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911804199219,0.941337525844574,0.3026584982872009,0.2124199867248535,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49090576171875,0.9068464040756226,0.2742415070533752,0.2608860731124878,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4892883300781,0.7899886965751648,0.1799211949110031,0.814839243888855,287.4913635253906,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0698547363281,287.4970397949219,1.0,0.3983728885650635,1.0,1.0,0.0,1.0,-2.1623780727386475,2.162374258041382,3.7595618778141215e-06,1.6678168773651123,0.3012224435806274,0.3012224435806274,0.0,63.50963973999024,94.0,7591.09716796875,-0.0,810.9769287109375,1.0,283.2529602050781,287.1889343261719,290.6160583496094,291.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18284.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622547090053558,1.0,0.0,0.0,0.4526965618133545,0.4690349996089935,1.3674386067918933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2537.8642578125,0.0,20.593652725219727,1895.4371337890625,0.0,213.4422912597656,0.247565746307373,1.0,0.0,3.0,1.0,0.0
12336180,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397644042969,0.8390447497367859,0.2348927557468414,0.2125923335552215,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406188964844,0.9278740882873536,0.315479964017868,0.3000212013721466,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54052734375,0.9124278426170348,0.3020195960998535,0.2121478021144867,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8817828893661499,0.2734840810298919,0.2604045271873474,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.7685447335243225,0.1794229745864868,0.8137097358703613,287.5406799316406,288.9237365722656,290.94537353515625,287.6798400878906,290.947265625,297.0700988769531,287.5461730957031,1.0,0.4027308821678161,1.0,1.0,0.0,1.0,-2.159313201904297,2.1593096256256104,3.7489446640393e-06,1.66541850566864,0.2920500934123993,0.2920500934123993,0.0,69.0353012084961,94.0,7395.98583984375,-0.0,828.4547119140625,1.0,283.2569274902344,287.23785400390625,290.60870361328125,291.1794738769531,293.1499938964844,293.1499938964844,283.1499938964844,18218.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552391827106476,1.0,0.0,0.0,0.4362789690494537,0.4707713425159454,1.2700534846032951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2479.544677734375,0.0,20.49484634399414,1895.4371337890625,0.0,202.4864044189453,0.2467104643583297,1.0,0.0,3.0,1.0,0.0
12336240,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876159667969,0.8189886212348938,0.2344158291816711,0.2124164700508117,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58843994140625,0.9010259509086608,0.3146197497844696,0.2994519770145416,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5883483886719,0.8878412842750549,0.3013543486595154,0.2118793725967407,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58807373046875,0.8588460683822632,0.2727020382881164,0.2599298059940338,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865783691406,0.749126672744751,0.1789007782936096,0.8126128315925598,287.5885009765625,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0700378417969,287.59381103515625,1.0,0.4076435565948486,1.0,1.0,0.0,1.0,-2.156208038330078,2.156204462051392,3.738217628779239e-06,1.6629966497421265,0.2828846871852875,0.2828846871852875,0.0,75.2787857055664,112.0,7204.8779296875,-0.0,848.5410766601562,1.0,283.2608337402344,287.2839660644531,290.6011047363281,291.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18164.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484795689582824,1.0,0.0,0.0,0.4205765724182129,0.4743926525115967,1.1802761434864806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2417.361083984375,0.0,20.50282287597656,1895.4371337890625,0.0,192.01638793945312,0.2460676431655883,1.0,0.0,3.0,1.0,0.0
12336300,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6337890625,0.799363374710083,0.2339091151952743,0.2122363150119781,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.63458251953125,0.8783897757530212,0.3137663006782532,0.2989203631877899,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344909667969,0.865929901599884,0.3006620407104492,0.2116097807884216,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.8385825157165527,0.2718940377235412,0.2594548761844635,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.7320145964622498,0.17835333943367,0.811517596244812,287.6346435546875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0696716308594,287.6398010253906,1.0,0.4130218625068664,1.0,1.0,0.0,1.0,-2.153143405914306,2.15313982963562,3.727649755091989e-06,1.6606080532073977,0.2737156748771667,0.2737156748771667,0.0,82.13725280761719,112.0,7018.2216796875,-0.0,870.861572265625,1.0,283.2647399902344,287.3280944824219,290.5924072265625,291.13629150390625,293.1499938964844,293.1499938964844,283.1499938964844,18131.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418844640254974,1.0,0.0,0.0,0.4056479036808014,0.4777382314205169,1.0979737119498624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2355.129150390625,0.0,20.524473190307617,1895.4371337890625,0.0,181.84719848632807,0.2455523461103439,1.0,0.0,3.0,1.0,0.0
