time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.678466796875,0.7808508276939392,0.2333749532699585,0.2120492160320282,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.8582952618598938,0.3129091560840606,0.2984090149402618,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791381835937,0.8466938734054565,0.2999442517757416,0.2113364040851593,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.8206574320793152,0.2710610628128052,0.2589755356311798,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.677490234375,0.7164503335952759,0.1777816265821457,0.8104045987129211,287.6792907714844,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.069091796875,287.6842956542969,1.0,0.4187407493591308,1.0,1.0,0.0,1.0,-2.150063753128052,2.150059938430786,3.717048230100772e-06,1.6582093238830566,0.2645348608493805,0.2645348608493805,0.0,89.48346710205078,100.0,6835.2197265625,-0.0,894.8890991210938,1.0,283.2687072753906,287.3704833984375,290.5824890136719,291.1131896972656,293.1499938964844,293.1499938964844,283.1499938964844,18112.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335385113954544,1.0,0.0,0.0,0.3913715183734894,0.4803563356399536,1.022178164333809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2293.865234375,0.0,20.532272338867188,1895.4371337890625,0.0,171.83653259277344,0.2451022118330001,1.0,0.0,3.0,1.0,0.0
12336420,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.72137451171875,0.772106409072876,0.2328210622072219,0.21170574426651,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221069335937,0.8489314317703247,0.3120452165603637,0.2977504134178161,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220153808594,0.8377810716629028,0.2992065548896789,0.2109422385692596,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7217712402344,0.8118177056312561,0.2702068984508514,0.2583324611186981,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.720458984375,0.7083607912063599,0.1771898418664932,0.8085180521011353,287.7221374511719,289.1011962890625,290.8022766113281,287.63641357421875,290.8041381835937,297.0682983398437,287.72686767578125,1.0,0.4206020832061767,1.0,1.0,0.0,1.0,-2.145351886749268,2.145348072052002,3.700924708027742e-06,1.6545790433883667,0.2553293704986572,0.2553293704986572,0.0,93.1889877319336,100.0,6653.58349609375,-0.0,903.983154296875,1.0,283.27276611328125,287.4112548828125,290.571533203125,291.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18102.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289457261562347,1.0,0.0,0.0,0.3776429295539856,0.4822753369808197,9.536043954483377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2233.4482421875,0.0,20.52151679992676,1895.4371337890625,0.0,161.8966522216797,0.2446847856044769,1.0,0.0,3.0,1.0,0.0
12336480,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.761962890625,0.7681186199188232,0.2322624623775482,0.2112715244293213,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626647949219,0.8446367383003235,0.3111802637577057,0.2970039546489715,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625732421875,0.8337134122848511,0.298460453748703,0.2104760408401489,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623596191406,0.8074787259101868,0.2693417966365814,0.2575898170471191,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.7043213248252869,0.1765894740819931,0.80616694688797,287.7626953125,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0674743652344,287.7672119140625,1.0,0.4209634065628052,1.0,1.0,0.0,1.0,-2.13965916633606,2.139655590057373,3.681437874547555e-06,1.6501576900482178,0.2460778355598449,0.2460778355598449,0.0,94.727294921875,88.0,6473.619140625,-0.0,904.2045288085938,1.0,283.27691650390625,287.4502258300781,290.5595397949219,291.0643005371094,293.1499938964844,293.1499938964844,283.1499938964844,18097.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225384354591369,1.0,0.0,0.0,0.3643704950809479,0.4836054146289825,8.926271277687192e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2173.516357421875,0.0,20.493276596069336,1895.4371337890625,0.0,151.95343017578125,0.244283989071846,1.0,0.0,3.0,1.0,0.0
12336540,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.80078125,0.7672648429870605,0.2317024022340774,0.2107752114534378,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014831542969,0.8436437249183655,0.3103141188621521,0.2961942851543426,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013916015625,0.8328220248222351,0.2977083027362823,0.2099586427211761,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011779785156,0.8063518404960632,0.2684683799743652,0.2567755281925201,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999572753906,0.7032536864280701,0.175984114408493,0.8034887909889221,287.801513671875,289.1891174316406,290.7313537597656,287.6106262207031,290.73321533203125,297.066650390625,287.80584716796875,1.0,0.4199793934822082,1.0,1.0,0.0,1.0,-2.133275270462036,2.1332716941833496,3.659642516140593e-06,1.6451942920684814,0.2367748767137527,0.2367748767137527,0.0,94.67477416992188,88.0,6295.96728515625,-0.0,897.98681640625,1.0,283.2812194824219,287.4877319335937,290.5465087890625,291.0384521484375,293.1499938964844,293.1499938964844,283.1499938964844,18094.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31613889336586,1.0,0.0,0.0,0.351508229970932,0.484476089477539,8.384726690735533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2114.0654296875,0.0,20.451000213623047,1895.4371337890625,0.0,141.93829345703125,0.2438932061195373,1.0,0.0,3.0,1.0,0.0
12336600,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8383178710937,0.7685324549674988,0.2311423122882843,0.2102379649877548,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.8448773622512817,0.3094460964202881,0.2953404486179352,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388977050781,0.8340819478034973,0.2969520688056946,0.2094065248966217,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83868408203125,0.8074730038642883,0.2675892114639282,0.2559125125408172,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.7042158246040344,0.1753765046596527,0.8005942702293396,287.8390197753906,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0658874511719,287.8432006835937,1.0,0.418064683675766,1.0,1.0,0.0,1.0,-2.126430034637451,2.126426219940185,3.636344217738952e-06,1.6398693323135376,0.2274182736873626,0.2274182736873626,0.0,93.52608489990234,76.0,6120.78515625,-0.0,887.3975219726562,1.0,283.2856140136719,287.5243225097656,290.5325927734375,291.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18091.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097406327724457,1.0,0.0,0.0,0.3390216827392578,0.4851136803627014,7.9004456310372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2055.23291015625,0.0,20.40233421325684,1895.4371337890625,0.0,131.81011962890625,0.2435119152069091,1.0,0.0,3.0,1.0,0.0
12336660,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8745422363281,0.7718701362609863,0.2305820882320404,0.2096632122993469,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87518310546875,0.8482843041419983,0.3085755705833435,0.2944453358650207,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8750915527344,0.8374360203742981,0.2961916625499725,0.2088222801685333,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8748779296875,0.8107113838195801,0.2667044103145599,0.2550044059753418,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.707136332988739,0.1747671216726303,0.7975023984909058,287.87518310546875,289.2764892578125,290.660888671875,287.5817565917969,290.6627502441406,297.06512451171875,287.8792724609375,1.0,0.4152814149856567,1.0,1.0,0.0,1.0,-2.1191585063934326,2.119154930114746,3.6116791761742206e-06,1.6342099905014038,0.2180017679929733,0.2180017679929733,0.0,91.36856079101562,76.0,5948.33837890625,-0.0,872.8336181640625,1.0,283.2901611328125,287.5602111816406,290.51776123046875,290.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,18089.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033407032489776,1.0,0.0,0.0,0.3268971443176269,0.4855350852012634,7.463790474560028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1997.07861328125,0.0,20.34796905517578,1895.4371337890625,0.0,121.53304290771484,0.2431394457817077,1.0,0.0,3.0,1.0,0.0
12336720,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.7769179344177246,0.2300208657979965,0.2090612798929214,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9101867675781,0.8534984588623047,0.3077012002468109,0.2935190498828888,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9101257324219,0.8425222039222717,0.2954269647598266,0.2082144320011139,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.909912109375,0.8155490159988403,0.2658141255378723,0.2540630996227264,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.7115675806999207,0.1741561889648437,0.7942705750465393,287.91021728515625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0644226074219,287.9141845703125,1.0,0.411864310503006,1.0,1.0,0.0,1.0,-2.111581325531006,2.11157774925232,3.586071215977426e-06,1.6283113956451416,0.2085188031196594,0.2085188031196594,0.0,88.49152374267578,64.0,5778.6533203125,-0.0,855.4937133789062,1.0,283.2948913574219,287.5957336425781,290.5035400390625,290.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18087.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971570789813995,1.0,0.0,0.0,0.3151136636734009,0.4858531951904297,7.066442098135894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1939.820068359375,0.0,20.292041778564453,1895.4371337890625,0.0,111.359375,0.2427778989076614,1.0,0.0,3.0,1.0,0.0
12336780,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9434509277344,0.7838103771209717,0.2294575572013855,0.2084338963031768,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440612792969,0.8606958389282227,0.3068217039108276,0.2925630509853363,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440002441406,0.8495110869407654,0.2946568429470062,0.2075843214988708,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9437866210937,0.8220143914222717,0.2649174928665161,0.2530905902385711,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94268798828125,0.717354953289032,0.173543244600296,0.790910005569458,287.944091796875,289.36328125,290.5909118652344,287.54949951171875,290.5927734375,297.063720703125,287.94793701171875,1.0,0.4078575372695923,1.0,1.0,0.0,1.0,-2.1037187576293945,2.103715181350708,3.559600372682325e-06,1.622188925743103,0.1989587992429733,0.1989587992429733,0.0,84.96369934082031,64.0,5611.81494140625,-0.0,835.6802368164062,1.0,283.2997741699219,287.63104248046875,290.5019836425781,290.9356994628906,293.1499938964844,293.1499938964844,283.1499938964844,18084.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930442094802856,1.0,0.0,0.0,0.3036561608314514,0.4860825836658478,6.701913246587311e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1884.2203369140625,0.0,20.235275268554688,1895.4371337890625,0.0,95.04644012451172,0.2424278408288955,1.0,0.0,3.0,1.0,0.0
12336840,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9763488769531,0.7923428416252136,0.2288910746574401,0.2077886164188385,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769287109375,0.8697211146354675,0.3059364557266235,0.2915857434272766,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9768371582031,0.8582726120948792,0.2938810288906097,0.2069384455680847,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9766540527344,0.8299121260643005,0.2640146315097809,0.2520961165428161,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755859375,0.7242339253425598,0.1729277819395065,0.7874618768692017,287.9769287109375,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0630798339844,287.9806823730469,1.0,0.4034469127655029,1.0,1.0,0.0,1.0,-2.095659017562866,2.09565544128418,3.5325740554981166e-06,1.6159119606018066,0.1893255561590194,0.1893255561590194,0.0,81.01473999023438,52.0,5448.173828125,-0.0,814.3270874023438,1.0,283.3048400878906,287.6663818359375,290.5084228515625,290.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,18081.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919473648071289,1.0,0.0,0.0,0.2925218343734741,0.4862865209579468,6.365412197339992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1830.0006103515625,0.0,20.179935455322266,1895.4371337890625,0.0,88.56893157958984,0.242090418934822,1.0,0.0,3.0,1.0,0.0
12336900,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0080871582031,0.8026989698410034,0.2283196598291397,0.2071260958909988,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0086669921875,0.8808585405349731,0.3050436675548553,0.2905876934528351,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.00860595703125,0.869120180606842,0.2930977940559387,0.2062772959470749,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0083923339844,0.8395625352859497,0.2631040513515472,0.2510805428028106,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00738525390625,0.7324523329734802,0.1723086088895797,0.7839316725730896,288.0086975097656,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0624084472656,288.0122985839844,1.0,0.3986681997776031,1.0,1.0,0.0,1.0,-2.0874111652374268,2.08740758895874,3.505031372696976e-06,1.6094878911972046,0.1796069294214248,0.1796069294214248,0.0,76.69952392578125,52.0,5287.5810546875,-0.0,791.662353515625,1.0,283.31011962890625,287.7017822265625,290.50421142578125,290.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,18078.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918305695056915,1.0,0.0,0.0,0.2816961705684662,0.4864632487297058,6.052796042155251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1776.0595703125,0.0,20.126161575317383,1895.4371337890625,0.0,87.85741424560547,0.2417661994695663,1.0,0.0,3.0,1.0,0.0
12336960,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387878417969,0.8147125244140625,0.2277418375015258,0.2064477801322937,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0393371582031,0.8943713307380676,0.3041420578956604,0.289570689201355,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0392761230469,0.8823673129081726,0.2923058867454529,0.20560222864151,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390930175781,0.8513813018798828,0.2621846795082092,0.2500459253787994,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380859375,0.7423849701881409,0.171684592962265,0.7803290486335754,288.03936767578125,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.061767578125,288.0428771972656,1.0,0.393579751253128,1.0,1.0,0.0,1.0,-2.0789949893951416,2.078991651535034,3.477045993349748e-06,1.6029319763183594,0.169796422123909,0.169796422123909,0.0,72.09690856933594,40.0,5130.11474609375,-0.0,768.0050048828125,1.0,283.3155822753906,287.7374267578125,290.48944091796875,290.8932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18075.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916579246520996,1.0,0.0,0.0,0.2711690962314605,0.486626923084259,5.760852683778239e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1722.46337890625,0.0,20.074440002441406,1895.4371337890625,0.0,86.80062103271484,0.2414553612470626,1.0,0.0,3.0,1.0,0.0
12337020,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684814453125,0.8282256126403809,0.2271565347909927,0.2057551890611648,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0690002441406,0.9109368324279784,0.3032307028770447,0.2885364592075348,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689392089844,0.8983920216560364,0.2915044724941253,0.2049145996570587,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687561035156,0.8659422397613525,0.2612558603286743,0.2489942163228988,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677795410156,0.7545945644378662,0.1710548549890518,0.7766623497009277,288.06903076171875,289.53497314453125,290.45245361328125,287.4735412597656,290.4543151855469,297.06109619140625,288.0724182128906,1.0,0.3882327675819397,1.0,1.0,0.0,1.0,-2.0704290866851807,2.070425510406494,3.44868635693274e-06,1.5962588787078855,0.1598901897668838,0.1598901897668838,0.0,67.27484893798828,40.0,4975.81298828125,-0.0,743.6292724609375,1.0,283.3212280273437,287.7734069824219,290.4690856933594,290.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18072.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291237324476242,1.0,0.0,0.0,0.2609338462352752,0.4867886900901794,5.487058807318591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1669.561767578125,0.0,20.025121688842773,1895.4371337890625,0.0,84.20529174804688,0.2411577254533767,1.0,0.0,3.0,1.0,0.0
12337080,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.8444074988365173,0.2265628576278686,0.2050497680902481,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0976257324219,0.9327986240386964,0.302308976650238,0.2874867916107178,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975646972656,0.9187657237052916,0.2906929552555084,0.204215720295906,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0973815917969,0.8839443922042847,0.2603170275688171,0.2479273378849029,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964660644531,0.7698023915290833,0.1704186201095581,0.7729395627975464,288.09765625,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0603942871094,288.1009521484375,1.0,0.3826734721660614,1.0,1.0,0.0,1.0,-2.061729669570923,2.0617260932922363,3.420012490096269e-06,1.589480996131897,0.1498865187168121,0.1498865187168121,0.0,62.29353332519531,28.0,4824.79150390625,-0.0,718.7763671875,1.0,283.3271179199219,287.80975341796875,290.4467163085937,290.8313293457031,293.1499938964844,293.1499938964844,283.1499938964844,18068.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906689345836639,1.0,0.0,0.0,0.2509855031967163,0.4869562685489654,5.229388921890177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1617.567626953125,0.0,19.97834587097168,1895.4371337890625,0.0,80.66935729980469,0.2408729940652847,1.0,0.0,3.0,1.0,0.0
12337140,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1247253417969,0.8649797439575195,0.2259589433670044,0.2043301314115524,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.125244140625,0.9588345885276794,0.3013748228549957,0.2864200174808502,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12518310546875,0.9453843832015992,0.2898692786693573,0.2035044133663177,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.125,0.9064825177192688,0.2593662738800049,0.2468438148498535,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12408447265625,0.7890443205833435,0.1697742938995361,0.7691550254821777,288.125244140625,289.6198425292969,290.3840026855469,287.4292907714844,290.3858642578125,297.0596923828125,288.1284484863281,1.0,0.3769032061100006,1.0,1.0,0.0,1.0,-2.0528833866119385,2.052880048751831,3.3909877856785897e-06,1.58258855342865,0.1397694796323776,0.1397694796323776,0.0,57.16304397583008,28.0,4676.77001953125,-0.0,693.4832763671875,1.0,283.333251953125,287.8465881347656,290.4233093261719,290.7969055175781,293.1499938964844,293.1499938964844,283.1499938964844,18065.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900278866291046,1.0,0.0,0.0,0.2413079142570495,0.4871202111244201,4.985889034969659e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1566.5418701171875,0.0,19.93383979797364,1895.4371337890625,0.0,76.66932678222656,0.2406009584665298,1.0,0.0,3.0,1.0,0.0
12337200,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.8911727666854858,0.0,0.203604444861412,297.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.9858960509300232,0.0,0.2853677272796631,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.9746801257133484,0.0,0.2027866393327713,297.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.9372130036354064,0.0,0.2457528263330459,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.812593936920166,0.0,0.7653511762619019,288.151611328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0589294433594,288.1546325683594,0.0,0.0,1.0,1.0,0.0,1.0,-2.0430893898010254,2.043086051940918,3.359036327310605e-06,1.574974775314331,0.0,0.0,0.0,52.01673126220703,60.0,4531.427734375,-0.0,667.8828125,0.0,283.339599609375,287.8838806152344,290.3992919921875,290.76202392578125,293.1499938964844,293.1499938964844,278.1499938964844,18062.9609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2319004535675048,0.4872962534427643,4.755279725543461e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,19.891895294189453,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.3575965166091919,0.0,0.0008399482467211,297.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.3575965166091919,0.0,0.0008845061529427,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.3575965166091919,0.0,0.000653293216601,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.3575965166091919,0.0,0.0008845059783197,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.0041957194916903,289.2162170410156,294.1499938964844,290.316162109375,287.3810729980469,290.29736328125,296.6244201660156,287.0355834960937,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0089507671073079,0.0090080881491303,-5.732103454647586e-05,-0.011255782097578,0.0,0.0,0.0,-0.0470482222735881,60.0,893.9109497070312,-0.0,-5.4623228606942575e-06,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,1.257867552340031e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3341885308679712e-14,4.4890706549140936e-14,2.532034428589483e-20,2.0184376392506917e-10,2.0184354188046427e-10,2.175468202704416e-16,0.0,0.0,0.0,0.0,0.0,1.1639136207834877e-23,5.977538495541082e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,0.0008333498844876,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,0.0011379509232938,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573059082031,0.0,0.0,0.0008111835340969,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,0.0009923609904944,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95703125,0.0,0.0,0.0032395862508565,289.20947265625,294.1499938964844,290.2825012207031,287.3567199707031,290.2867126464844,295.9915466308594,286.4294128417969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084196617826819,0.0083134844899177,0.0001061769435182,-0.0117063019424676,0.0,0.0,0.0,-0.0448077991604805,60.0,340.7139587402344,-0.0,-4.831876594835194e-06,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.610501749461833e-29,-9.625777399041746e-29,-6.186135411739053e-32,-4.849440639681957e-18,-4.846006599368942e-18,-3.43383392175754e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95587158203125,0.0,0.0,0.0001151638061855,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,0.0001282893354073,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535217285156,0.0,0.0,9.3964503321331e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.0001243662409251,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,0.0005503919092006,289.19830322265625,294.1499938964844,290.2490539550781,287.3324279785156,290.2862854003906,295.2188415527344,286.235595703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012147228699177,0.0030429151374846,-0.0018281921511515,-0.0159966014325618,0.0,0.0,0.0,-0.0084008416160941,60.0,129.51458740234375,-0.0,-1.0060981026072113e-07,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.887118248030076e-35,-1.0875596821579772e-34,-2.5619224959246846e-35,-1.3438148837647392e-21,-1.071877237904014e-21,-2.7193762061717625e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,9.687384590506554e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0001025884630507,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,7.570671004941687e-05,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94989013671875,0.0,0.0,0.0001022665965138,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,0.0004818646702915,289.1942138671875,294.1499938964844,290.2157897949219,287.3081970214844,290.2857971191406,294.4808654785156,286.1952209472656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010312631493434,0.0008036369108594,0.0002276262675877,-0.0181685928255319,0.0,0.0,0.0,-0.0083948681131005,60.0,49.23686981201172,-0.0,-7.251329492419245e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.096674480457252e-38,-5.147320705119906e-38,-2.5350167448092674e-38,-1.8146567513050066e-21,-9.777090057598348e-22,-8.369477455451714e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532775878906,0.0,0.0,9.52128175413236e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,0.0001002593635348,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,7.40517134545371e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485778808594,0.0,0.0,0.0001002617718768,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,0.0004756236739922,289.1900939941406,294.1499938964844,290.1827087402344,287.28399658203125,290.2850036621094,293.8490295410156,286.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152246104553,3.598426445705627e-08,0.0010151886381208,-0.0189310479909181,0.0,0.0,0.0,-0.0085773905739188,60.0,19.845144271850582,-0.0,-7.018771697175907e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1632178552360307e-41,1.4120884625001182e-41,7.618859750534029e-42,-1.9160544329507678e-21,-9.574294492358434e-22,-9.58624983714924e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,9.521342144580558e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,0.0001002643693936,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,7.405491487588733e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,0.0001002643330139,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.0004756111884489,289.18585205078125,294.1499938964844,290.1498413085937,287.2598876953125,290.283935546875,293.3045654296875,286.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146119166165,7.574659122155936e-09,0.0010146043496206,-0.0188913885504007,0.0,0.0,0.0,-0.0085670230910182,60.0,8.91621208190918,-0.0,-7.018742564923741e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.915214529589535e-21,-9.575971673751806e-22,-9.576174631885502e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502258300781,0.0,0.0,9.520145977148786e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.0001002518474706,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479675292969,0.0,0.0,7.404565985780209e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455871582031,0.0,0.0,0.000100251774711,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9487609863281,0.0,0.0,0.0004755511763505,289.1814880371094,294.1499938964844,290.1171875,287.2358703613281,290.2825927734375,292.837646484375,286.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144835105165,7.557653169953937e-09,0.0010144759435206,-0.0188514087349176,0.0,0.0,0.0,-0.0085594663396477,60.0,4.9571404457092285,-0.0,-7.016966208084342e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.576000956268608e-22,-9.575997927042732e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,9.518900333205238e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,0.000100238728919,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,7.403596828226e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,0.0001002386561594,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.000475488952361,289.177001953125,294.1499938964844,290.0847473144531,287.2118835449219,290.28094482421875,292.4338073730469,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.363567590713501,-0.0,-7.0151195075141e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151995854085464e-21,-9.576000956268608e-22,-9.575994897816856e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,9.51762922341004e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,0.000100225341157,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,7.402608025586233e-05,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0001002252683974,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,0.0004754254769068,289.1723937988281,294.1499938964844,290.0525207519531,287.18798828125,290.2790222167969,292.0870666503906,286.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142137762159,7.526111289735127e-09,0.0010142062092199,-0.0187688134610652,0.0,0.0,0.0,-0.0085438331589102,60.0,2.877213716506958,-0.0,-7.0132358587216e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.91519998930533e-21,-9.57599994652665e-22,-9.57599994652665e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94488525390625,0.0,0.0,9.516339923720808e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,0.0001002117642201,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,7.401605398626998e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0001002116914605,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.0004753610410261,289.16766357421875,294.1499938964844,290.0204772949219,287.1641845703125,290.2768249511719,291.7864074707031,286.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.6677591800689697,-0.0,-7.011324498762407e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,9.515035344520584e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0001001980199362,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,7.40059040253982e-05,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383544921875,0.0,0.0,0.0001001979471766,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94146728515625,0.0,0.0,0.0004752958775497,289.162841796875,294.1499938964844,289.9886779785156,287.14044189453125,290.2743835449219,291.52587890625,286.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139357764273,7.493607512287781e-09,0.0010139283258467,-0.0186836812645196,0.0,0.0,0.0,-0.0085277194157242,60.0,2.5623202323913574,-0.0,-7.009391822521138e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,9.51371985138394e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,0.0001001841665129,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,7.399567402899265e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,0.0001001841010292,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0004752301611006,289.15789794921875,294.1499938964844,289.95709228515625,287.1167907714844,290.27166748046875,291.2992248535156,286.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.4944968223571777,-0.0,-7.007443514339684e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,9.512397809885442e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,0.000100170247606,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,7.39853858249262e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001001701748464,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.937255859375,0.0,0.0,0.0004751641245093,289.1528625488281,294.1499938964844,289.9257202148437,287.09326171875,290.2686767578125,291.10211181640625,286.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136532364413,7.460566386896517e-09,0.0010136457858607,-0.0185971427708864,0.0,0.0,0.0,-0.0085113393142819,60.0,2.440962076187134,-0.0,-7.005485969102665e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,9.5110728580039e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,0.0001001562995952,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.397508306894451e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,0.0001001562268356,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.0004750979423988,289.1477355957031,294.1499938964844,289.8945617675781,287.0697937011719,290.26544189453125,290.9287414550781,286.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.39316463470459,-0.0,-7.003524160609231e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,9.50975008890964e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0001001423661364,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,7.396479486487806e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,0.0001001422933768,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,0.0004750318475998,289.1425170898437,294.1499938964844,289.8636474609375,287.04644775390625,290.2619323730469,290.77691650390625,286.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.3485138416290283,-0.0,-7.001565194286742e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,9.508433868177236e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,0.0001001285054371,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,7.39545575925149e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,0.0001001284326775,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0004749661311507,289.13720703125,294.1499938964844,289.8329467773437,287.023193359375,290.2582092285156,290.6429138183594,286.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.305538415908813,-0.0,-6.999617596648022e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,9.507130744168536e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,0.0001001147829811,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,7.394442218355834e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,0.0001001147102215,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278259277344,0.0,0.0,0.0004749010258819,289.1318054199219,294.1499938964844,289.802490234375,287.0000305175781,290.2542419433594,290.52410888671875,286.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130889713764,7.394591161613562e-09,0.0010130816372111,-0.0184243451803922,0.0,0.0,0.0,-0.008478632196784,60.0,2.2638208866119385,-0.0,-6.99768918366317e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,9.505846537649632e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,0.0001001012569759,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,7.393443229375407e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223022460937,0.0,0.0,0.0001001011842163,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,0.0004748368810396,289.1263122558594,294.1499938964844,289.7722473144531,286.9769897460937,290.2500305175781,290.4177551269531,286.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.2231483459472656,-0.0,-6.995788481845011e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,9.504585614195094e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203186035156,0.0,0.0,0.0001000879783532,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219055175781,0.0,0.0,7.392462430289015e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197082519531,0.0,0.0,0.0001000879128696,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226379394531,0.0,0.0,0.0004747739003505,289.1207580566406,294.1499938964844,289.7422790527344,286.9540710449219,290.2455749511719,290.3229675292969,286.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128163266927,7.362709997238426e-09,0.0010128089925274,-0.0183408427983522,0.0,0.0,0.0,-0.0084628276526927,60.0,2.183490514755249,-0.0,-6.993923307163642e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,9.503354522166774e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176330566406,0.0,0.0,0.0001000750125967,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,7.391504914266989e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170227050781,0.0,0.0,0.0001000749471131,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.0004747124039568,289.1151428222656,294.1499938964844,289.7125244140625,286.9312744140625,290.24090576171875,290.237548828125,286.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.144750595092773,-0.0,-6.992101475589152e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
