time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338460,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,9.502153989160432e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0001000623669824,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,7.390570681309327e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,0.0001000623014988,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,0.0004746524209622,289.10943603515625,294.1499938964844,289.6830139160156,286.9085998535156,290.23602294921875,290.160400390625,286.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125557892024,7.3322392601937744e-09,0.0010125484550371,-0.0182610340416431,0.0,0.0,0.0,-0.0084477216005325,60.0,2.1069130897521973,-0.0,-6.990324408207016e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,9.500983287580313e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0001000500415102,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,7.389660459011793e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0001000499687506,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91436767578125,0.0,0.0,0.0004745939513668,289.1036682128906,294.1499938964844,289.6537475585937,286.88604736328125,290.2308959960937,290.090087890625,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.069916009902954,-0.0,-6.98859281555997e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,9.499841689830646e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,0.0001000380143523,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,7.388772792182863e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,0.0001000379488687,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0004745369078591,289.0978088378906,294.1499938964844,289.6247253417969,286.8636169433594,290.2255554199219,290.0260925292969,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123079409822,7.303262439251057e-09,0.001012300606817,-0.0181851387023925,0.0,0.0,0.0,-0.0084333568811416,60.0,2.0337862968444824,-0.0,-6.986903144934331e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,9.498727740719914e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,0.0001000262855086,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90777587890625,0.0,0.0,7.387906225631014e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056396484375,0.0,0.0,0.000100026220025,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,0.0004744812904391,289.0919189453125,294.1499938964844,289.5959777832031,286.8413391113281,290.22003173828125,289.9669494628906,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,1.998404741287232,-0.0,-6.985255396330103e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,9.497640712652355e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,0.0001000148404273,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,7.387060759356245e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,0.0001000147749437,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,0.0004744269535876,289.0859680175781,294.1499938964844,289.56744384765625,286.8191833496094,290.2142639160156,289.9122619628906,286.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.963792085647583,-0.0,-6.983646727576345e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037170410156,0.0,0.0,9.496577695244925e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001770019531,0.0,0.0,0.0001000036500045,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017028808594,0.0,0.0,7.386234210571274e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,0.0001000035845208,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90240478515625,0.0,0.0,0.0004743738973047,289.0799560546875,294.1499938964844,289.5391845703125,286.79718017578125,290.20831298828125,289.8614196777344,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9299253225326536,-0.0,-6.982075007044841e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.495538688497618e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,9.999269968830048e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,7.385425124084577e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,9.999263420468196e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,0.0004743219469673,289.07391357421875,294.1499938964844,289.5111999511719,286.7753295898437,290.2021789550781,289.8139038085937,286.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118465870618,7.2493198111089904e-09,0.0010118393693119,-0.0180438533425331,0.0,0.0,0.0,-0.0084066148847341,60.0,1.896783232688904,-0.0,-6.98053668202192e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973693847656,0.0,0.0,9.494520054431632e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,9.998197492677718e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,7.384633499896154e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,9.998190944315866e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,0.0004742711025755,289.0677795410156,294.1499938964844,289.48345947265625,286.7536315917969,290.1958312988281,289.7691650390625,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.864323616027832,-0.0,-6.979030331422109e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,9.493521065451203e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.0,9.997145389206707e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,7.383856427622959e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,9.997138840844856e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0004742211895063,289.0616149902344,294.1499938964844,289.4559936523437,286.7320556640625,290.18927001953125,289.72711181640625,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116302873939,7.224024045626721e-09,0.0010116230696439,-0.0179775971919298,0.0,0.0,0.0,-0.0083940746262669,60.0,1.832586407661438,-0.0,-6.977552402531728e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,9.492539538769051e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,9.996111475629732e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888854980469,0.0,0.0,7.38309245207347e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,9.99610492726788e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,0.000474172149552,289.055419921875,294.1499938964844,289.4288024902344,286.7106628417969,290.1825561523437,289.6870422363281,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.80145800113678,-0.0,-6.976100053179837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,9.491573291597888e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,9.995094296755268e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88555908203125,0.0,0.0,7.382340845651925e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88348388671875,0.0,0.0,9.995087748393416e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,0.0004741238662973,289.0491638183594,294.1499938964844,289.40185546875,286.6894226074219,290.1756286621094,289.6489562988281,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114214383065,7.199595586371288e-09,0.0010114142205566,-0.0179136153310537,0.0,0.0,0.0,-0.0083819646388292,60.0,1.7709989547729492,-0.0,-6.974671151738221e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,9.490620868746193e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807067871094,0.0,0.0,9.994090942200272e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821716308594,0.0,0.0,7.381600153166801e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,9.99408439383842e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,0.0004740762815345,289.0428771972656,294.1499938964844,289.37518310546875,286.6683349609375,290.1685485839844,289.6123962402344,286.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.741125464439392,-0.0,-6.973261434950474e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,9.489680087426676e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772888183594,0.0,0.0,9.99309995677322e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,7.380868191830814e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,9.99309413600713e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,0.0004740293079521,289.0365295410156,294.1499938964844,289.3487854003906,286.6474304199219,290.1612854003906,289.5774230957031,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112182935699,7.175849692231395e-09,0.00101121107582,-0.0178514178842306,0.0,0.0,0.0,-0.008370192721486,60.0,1.7118929624557495,-0.0,-6.971870192273856e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,9.488749492447825e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,9.992120612878352e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,7.380144961643964e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8732604980469,0.0,0.0,9.9921140645165e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759460449219,0.0,0.0,0.0004739828291349,289.0301513671875,294.1499938964844,289.3226928710937,286.626708984375,290.1538391113281,289.54364013671875,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.683212399482727,-0.0,-6.970493870994687e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,9.487827628618106e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,9.99114927253686e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,7.379427552223206e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,9.991143451770768e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0004739367868751,289.02374267578125,294.1499938964844,289.2968444824219,286.60614013671875,290.146240234375,289.5110778808594,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.655143976211548,-0.0,-6.9691310500275e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.0,9.486913040746003e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86676025390625,0.0,0.0,9.990186663344502e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681945800781,0.0,0.0,7.3787166911643e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,9.99018011498265e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688659667969,0.0,0.0,0.0004738910938613,289.0173034667969,294.1499938964844,289.27130126953125,286.58575439453125,290.13848876953125,289.4794921875,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6276323795318604,-0.0,-6.967778887201348e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,9.486005001235752e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.989229874918236e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,7.378010195679963e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,9.989224054152146e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,0.0004738457209896,289.0108337402344,294.1499938964844,289.2460327148437,286.5655822753906,290.13055419921875,289.4488525390625,286.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108241112902,7.129753232248959e-09,0.0010108170099556,-0.0177306812256574,0.0,0.0,0.0,-0.0083473408594727,60.0,1.6006667613983154,-0.0,-6.966435250888027e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,9.485101327300072e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.988278907258064e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,7.377307338174433e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.988272358896212e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.0004738006100524,289.0043334960937,294.1499938964844,289.2210693359375,286.5455627441406,290.1224975585937,289.4189453125,286.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.574200987815857,-0.0,-6.965100141087532e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,9.48420274653472e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558654785156,0.0,0.0,9.987332305172458e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,7.37660811864771e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553161621094,0.0,0.0,9.987325756810606e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.000473755702842,288.997802734375,294.1499938964844,289.1963806152344,286.5257568359375,290.1142578125,289.3898620605469,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106307454407,7.107148203289171e-09,0.001010623644106,-0.0176714733242988,0.0,0.0,0.0,-0.0083361342549324,60.0,1.548300862312317,-0.0,-6.963771426171661e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554077148437,0.0,0.0,9.483307076152414e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.0,9.98638934106566e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,7.375911809504032e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,9.986382792703807e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,0.0004737109702546,288.9912414550781,294.1499938964844,289.1719970703125,286.506103515625,290.1058959960937,289.36138916015625,287.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5228748321533203,-0.0,-6.96244768505494e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,9.482415043748917e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84844970703125,0.0,0.0,9.985449287341908e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,7.375217683147639e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.847900390625,0.0,0.0,9.985443466575816e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,0.0004736664122901,288.9846496582031,294.1499938964844,289.1479187011719,286.4866943359375,290.0973815917969,289.3335876464844,287.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104390094056,7.084729691797521e-09,0.001010431908071,-0.0176127534359693,0.0,0.0,0.0,-0.0083250207826495,60.0,1.4979923963546753,-0.0,-6.961129628280105e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478698730469,0.0,0.0,9.481525921728462e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,9.984513599192724e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460388183594,0.0,0.0,7.374526467174292e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441162109375,0.0,0.0,9.984507050830872e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,0.0004736219998449,288.9780578613281,294.1499938964844,289.1241149902344,286.46746826171875,290.0887451171875,289.30633544921875,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4735631942749023,-0.0,-6.95981512421895e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.0,9.480639710091054e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,9.983580093830824e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422241210937,0.0,0.0,7.373836706392467e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84033203125,0.0,0.0,9.983574273064733e-05,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.0,0.0004735777329187,288.971435546875,294.1499938964844,289.1006164550781,286.4484558105469,290.0799560546875,289.2796325683594,287.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102486703544,7.062464835172477e-09,0.0010102415690198,-0.017554435878992,0.0,0.0,0.0,-0.0083139827474951,60.0,1.4496322870254517,-0.0,-6.95850630449968e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,9.479757136432454e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.982650226447733e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,7.37315058358945e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83648681640625,0.0,0.0,9.98264440568164e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.0,0.0004735336115118,288.9647827148437,294.1499938964844,289.0774230957031,286.4296569824219,290.071044921875,289.25341796875,287.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.426161766052246,-0.0,-6.957201748036823e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363037109375,0.0,0.0,9.4788774731569e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331604003906,0.0,0.0,9.981723997043446e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345031738281,0.0,0.0,7.372465915977955e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,9.981718176277354e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83514404296875,0.0,0.0,0.0004734896938316,288.9581298828125,294.1499938964844,289.0545349121094,286.4110412597656,290.06201171875,289.2276916503906,287.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4031800031661987,-0.0,-6.955902165373119e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323669433594,0.0,0.0,9.478002175455912e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292541503906,0.0,0.0,9.980802133213729e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,7.371785613941029e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,9.980796312447636e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,0.0004734459798783,288.9514465332031,294.1499938964844,289.031982421875,286.3926696777344,290.0528564453125,289.20245361328125,287.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385518109166e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.380671143531799,-0.0,-6.95460968813677e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,9.477131970925257e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,9.979886090150104e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,7.371108222287148e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.0,9.979880269384012e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272705078125,0.0,0.0,0.0004734024987556,288.9447326660156,294.1499938964844,289.0097045898437,286.37451171875,290.0435485839844,289.1776428222656,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098724160343,7.018470693509471e-09,0.0010098653146997,-0.0174392014741897,0.0,0.0,0.0,-0.0082921730354428,60.0,1.3586279153823853,-0.0,-6.953323605785044e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.824462890625,0.0,0.0,9.476267587160692e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213806152344,0.0,0.0,9.978975140256809e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,7.370435923803598e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,9.978969319490716e-05,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233337402344,0.0,0.0,0.0004733593086712,288.93804931640625,294.1499938964844,288.9877624511719,286.3565673828125,290.0341796875,289.1531982421875,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.33698308467865,-0.0,-6.95204747103162e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204650878906,0.0,0.0,9.47540975175798e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,9.978072193916888e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187255859375,0.0,0.0,7.369768718490377e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81689453125,0.0,0.0,9.978066373150796e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193359375,0.0,0.0,0.0004733164678327,288.9313049316406,294.1499938964844,288.9661560058594,286.3388671875,290.024658203125,289.1291809082031,287.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096876649186,6.9968741911452526e-09,0.0010096806799992,-0.0173826348036527,0.0,0.0,0.0,-0.0082814674824476,60.0,1.315794825553894,-0.0,-6.950780573333759e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,9.474560647504404e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,9.977177978726104e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,7.36910878913477e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128967285156,0.0,0.0,9.977172157960013e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153076171875,0.0,0.0,0.0004732740635517,288.924560546875,294.1499938964844,288.94482421875,286.3213806152344,290.0150451660156,289.10552978515625,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.2950162887573242,-0.0,-6.949527175947878e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,9.473721001995727e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8093566894531,0.0,0.0,9.97629394987598e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106689453125,0.0,0.0,7.368455408141017e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.0,9.976288129109888e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.811279296875,0.0,0.0,0.0004732321249321,288.9178161621094,294.1499938964844,288.9238586425781,286.3041381835937,290.0053405761719,289.082275390625,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095066390931,6.975695576727503e-09,0.0010094996541738,-0.0173271615058183,0.0,0.0,0.0,-0.0082709677517414,60.0,1.2746928930282593,-0.0,-6.948287278873978e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,9.472892998019232e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053283691406,0.0,0.0,9.97542156255804e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066101074219,0.0,0.0,7.367811485892162e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,9.97541646938771e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80718994140625,0.0,0.0,0.0004731907392852,288.9110717773437,294.1499938964844,288.9031982421875,286.2871398925781,289.9955444335937,289.0593566894531,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2547627687454224,-0.0,-6.947064434825735e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80419921875,0.0,0.0,9.472078090766443e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012390136719,0.0,0.0,9.974563727155328e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025207519531,0.0,0.0,7.367177749983966e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007202148437,0.0,0.0,9.974557906389236e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,0.0004731500230263,288.904296875,294.1499938964844,288.88287353515625,286.2703857421875,289.9856262207031,289.03680419921875,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093302698805,6.9550853964983625e-09,0.0010093234013766,-0.0172731764614582,0.0,0.0,0.0,-0.0082607502117753,60.0,1.2352577447891235,-0.0,-6.945861485974093e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000793457031,0.0,0.0,9.471277735428885e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7971496582031,0.0,0.0,9.973720443667844e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,7.366554928012192e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,9.973715350497514e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79901123046875,0.0,0.0,0.0004731100634671,288.89752197265625,294.1499938964844,288.8628845214844,286.2538757324219,289.97564697265625,289.0146179199219,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2161592245101929,-0.0,-6.944679853404524e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,9.470494114793836e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79302978515625,0.0,0.0,9.972896077670156e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,7.365945930359885e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925109863281,0.0,0.0,9.972890256904066e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948608398437,0.0,0.0,0.0004730709188152,288.8907470703125,294.1499938964844,288.8432006835937,286.23760986328125,289.965576171875,288.9927673339844,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.19748055934906,-0.0,-6.943523089830705e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917785644531,0.0,0.0,9.469730139244348e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78887939453125,0.0,0.0,9.972090629162268e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901306152344,0.0,0.0,7.365350757027045e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,9.972085535991936e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79071044921875,0.0,0.0,0.0004730327345896,288.88397216796875,294.1499938964844,288.8238830566406,286.2215881347656,289.95538330078125,288.9713134765625,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.1792058944702148,-0.0,-6.942394747966318e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,9.468986536376178e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846984863281,0.0,0.0,9.97130773612298e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78594970703125,0.0,0.0,7.364773045992479e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,9.971302642952652e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865295410156,0.0,0.0,0.0004729955981019,288.8771667480469,294.1499938964844,288.8049011230469,286.2058410644531,289.9451599121094,288.9501647949219,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089986026287,6.916299977177687e-09,0.0010089917341247,-0.017171585932374,0.0,0.0,0.0,-0.0082415230572223,60.0,1.161333084106445,-0.0,-6.941296959439569e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,9.468266216572374e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,9.970549581339584e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,7.364212797256187e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7800598144531,0.0,0.0,9.970543760573491e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823486328125,0.0,0.0,0.0004729596257675,288.8703918457031,294.1499938964844,288.7862548828125,286.1903381347656,289.934814453125,288.9293518066406,287.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.9072609854003986e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1438294649124146,-0.0,-6.940233276964136e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,9.46757136262022e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,9.969817620003596e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,7.363672193605453e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,9.969812526833266e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.0004729249340016,288.86358642578125,294.1499938964844,288.7679443359375,286.1750793457031,289.9244384765625,288.908935546875,287.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088466806337,6.898539961497363e-09,0.0010088398121297,-0.0171250663697719,0.0,0.0,0.0,-0.0082327183336019,60.0,1.1267589330673218,-0.0,-6.9392072532537e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
