time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340800,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,9.466904157307e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,9.969114034902304e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733459472656,0.0,0.0,7.3631526902318e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,9.969108941731974e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738952636719,0.0,0.0,0.0004728915810119,288.8567810058594,294.1499938964844,288.75,286.1601257324219,289.9139709472656,288.8888244628906,287.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901533367693454e-09,0.0010087681002914,-0.0171030983328819,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1100404262542725,-0.0,-6.938220309393729e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77069091796875,0.0,0.0,9.466252231504768e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,9.968427912099288e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76910400390625,0.0,0.0,7.362645555986091e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,9.968422818928956e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.0,0.0004728590138256,288.8499755859375,294.1499938964844,288.7330017089844,286.1459045410156,289.9034423828125,288.869140625,287.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008705003187,6.881967440364178e-09,0.001008698134683,-0.0170816574245691,0.0,0.0,0.0,-0.0082245022058486,60.0,1.0939122438430786,-0.0,-6.937257523986774e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,9.465598122915252e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636108398437,0.0,0.0,9.967738878913224e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76483154296875,0.0,0.0,7.36213696654886e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631530761719,0.0,0.0,9.967733785742894e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7654113769531,0.0,0.0,0.000472826330224,288.8432006835937,294.1499938964844,288.7174987792969,286.1329040527344,289.8928527832031,288.8499450683594,287.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0785020589828491,-0.0,-6.936291185866139e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,9.464942559134216e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593688964844,0.0,0.0,9.9670491181314e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,7.361627649515867e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,9.967044024961068e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611083984375,0.0,0.0,0.0004727936175186,288.8363952636719,294.1499938964844,288.7034912109375,286.1210632324219,289.8822326660156,288.8314819335937,287.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085643734782,6.865527701904739e-09,0.0010085575049743,-0.0170385967940092,0.0,0.0,0.0,-0.0082163531333208,60.0,1.0642634630203247,-0.0,-6.93532413720277e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,9.464286995353176e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,9.966358629753812e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,7.361117604887113e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,9.966353536583485e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0004727608466055,288.82958984375,294.1499938964844,288.6908874511719,286.1103820800781,289.8716125488281,288.8136291503906,287.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0509237051010132,-0.0,-6.93435566745393e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535400390625,0.0,0.0,9.463629976380616e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507629394531,0.0,0.0,9.965666686184704e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.751953125,0.0,0.0,7.360606105066836e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75030517578125,0.0,0.0,9.965661593014374e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75250244140625,0.0,0.0,0.0004727280465885,288.8227844238281,294.1499938964844,288.6796875,286.1007995605469,289.8609619140625,288.7967834472656,287.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849044886791944e-09,0.0010084166424348,-0.0169954225420951,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0388599634170532,-0.0,-6.933385776619616e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,9.462972229812294e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,9.964974015019834e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,7.360094605246559e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,9.964968921849504e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,0.000472695188364,288.8160095214844,294.1499938964844,288.6697692871094,286.0922546386719,289.8503112792969,288.78082275390625,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.8407883802024125e-09,0.0010083459783345,-0.0169737953692674,0.0,0.0,0.0,-0.0082040885463356,60.0,1.0278083086013794,-0.0,-6.932414464699832e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.744873046875,0.0,0.0,9.46231375564821e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,9.96427988866344e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433166503906,0.0,0.0,7.35958237783052e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416687011719,0.0,0.0,9.964274795493112e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438659667969,0.0,0.0,0.0004726622719317,288.8092346191406,294.1499938964844,288.6611328125,286.0847473144531,289.8396911621094,288.76580810546875,287.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082820663228,6.832517218668954e-09,0.0010082753142341,-0.0169521290808916,0.0,0.0,0.0,-0.0081999879330396,60.0,1.0177526473999023,-0.0,-6.931441731694576e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,9.46165237110108e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,9.963584307115524e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389831542969,0.0,0.0,7.359067967627198e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373352050781,0.0,0.0,9.963579213945196e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,0.0004726292390841,288.80242919921875,294.1499938964844,288.6537475585937,286.0782165527344,289.8291015625,288.75164794921875,287.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824221188139745e-09,0.0010082043008878,-0.0169303994625806,0.0,0.0,0.0,-0.0081958752125501,60.0,1.0085806846618652,-0.0,-6.930466867061116e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73614501953125,0.0,0.0,9.460988803766668e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73345947265625,0.0,0.0,9.962885087588802e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.734619140625,0.0,0.0,7.358552102232352e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,9.962879994418472e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,0.0004725960898213,288.795654296875,294.1499938964844,288.64752197265625,286.0726318359375,289.81854248046875,288.7386169433594,287.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081399232149,6.815887854116909e-09,0.0010081330547109,-0.0169085711240768,0.0,0.0,0.0,-0.0081917438656091,60.0,1.0004862546920776,-0.0,-6.9294870286285e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73175048828125,0.0,0.0,9.460320870857686e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290954589844,0.0,0.0,9.962182230083272e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,7.358032598858699e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,9.962177136912942e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,0.0004725627368316,288.78887939453125,294.1499938964844,288.6424255371094,286.0679626464844,289.8080444335937,288.7265319824219,287.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080682113766,6.807510555262297e-09,0.001008061459288,-0.0168866291642189,0.0,0.0,0.0,-0.0081875910982489,60.0,0.9932430982589722,-0.0,-6.928502216396738e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,9.459650027565658e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247314453125,0.0,0.0,9.961475007003172e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7258605957031,0.0,0.0,7.357510185102001e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242736816406,0.0,0.0,9.961469913832845e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72637939453125,0.0,0.0,0.0004725292092189,288.7821350097656,294.1499938964844,288.6383972167969,286.0641784667969,289.797607421875,288.7155456542969,287.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079961502924,6.7990857388622325e-09,0.0010079893982037,-0.0168645605444908,0.0,0.0,0.0,-0.0081834150478243,60.0,0.986918807029724,-0.0,-6.927511719823087e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,9.45897336350754e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,9.960762690752745e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7214660644531,0.0,0.0,7.356984133366495e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198791503906,0.0,0.0,9.960757597582416e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220153808594,0.0,0.0,0.0004724954196717,288.7753601074219,294.1499938964844,288.6354064941406,286.06121826171875,289.7872314453125,288.70556640625,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790597417705157e-09,0.0010079168714582,-0.0168423280119895,0.0,0.0,0.0,-0.0081792064011096,60.0,0.9814177751541138,-0.0,-6.92651411782208e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71856689453125,0.0,0.0,9.458292333874851e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,9.960045281331986e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7170715332031,0.0,0.0,7.356454443652183e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71551513671875,0.0,0.0,9.960040915757418e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,0.0004724613972939,288.76861572265625,294.1499938964844,288.6333923339844,286.0590515136719,289.77691650390625,288.69659423828125,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078505147248,6.7820553617536924e-09,0.0010078437626361,-0.0168199520558118,0.0,0.0,0.0,-0.0081749716773629,60.0,0.9767096638679504,-0.0,-6.925510120936451e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,9.457605483476073e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115478515625,0.0,0.0,9.959322051145136e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126770019531,0.0,0.0,7.355920388363302e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71112060546875,0.0,0.0,9.959316957974806e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,0.0004724270838778,288.7618713378906,294.1499938964844,288.63232421875,286.0576477050781,289.7667236328125,288.6886291503906,287.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077768238261,6.773434257922872e-09,0.0010077700717374,-0.0167973693460226,0.0,0.0,0.0,-0.008170697838068,60.0,0.9727914929389954,-0.0,-6.924496886995257e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.709716796875,0.0,0.0,9.456913539906964e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071228027344,0.0,0.0,9.958593727787957e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,7.355381967499852e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,9.958588634617628e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7087707519531,0.0,0.0,0.000472392537631,288.7551574707031,294.1499938964844,288.63214111328125,286.05694580078125,289.756591796875,288.681640625,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756310673192e-09,0.0010076957987621,-0.0167746394872665,0.0,0.0,0.0,-0.0081663960590958,60.0,0.969557762145996,-0.0,-6.923476547626707e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,9.456215047976002e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027282714844,0.0,0.0,9.957858128473164e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,7.354839181061834e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,9.957853035302831e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.704345703125,0.0,0.0,0.0004723576421383,288.7484130859375,294.1499938964844,288.6327819824219,286.05694580078125,289.7465515136719,288.67559814453125,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7559970950981105e-09,0.0010076209437102,-0.0167516954243183,0.0,0.0,0.0,-0.0081620533019304,60.0,0.9670196771621704,-0.0,-6.922447681745325e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,9.455510735278948e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69830322265625,0.0,0.0,9.957115980796516e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69940185546875,0.0,0.0,7.354291301453486e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,9.957111615221947e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,0.0004723224556073,288.7417297363281,294.1499938964844,288.6342163085937,286.0575866699219,289.73663330078125,288.67047119140625,287.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007552142255,6.747162828446562e-09,0.0010075453901663,-0.0167285557836294,0.0,0.0,0.0,-0.0081576742231845,60.0,0.96514093875885,-0.0,-6.92140957880838e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6964111328125,0.0,0.0,9.454799146624282e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6938781738281,0.0,0.0,9.956366557162256e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,7.353737601079047e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69342041015625,0.0,0.0,9.956362191587688e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0004722868907265,288.7350158691406,294.1499938964844,288.63641357421875,286.0588684082031,289.7268371582031,288.6663818359375,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074757738038,6.738236191239366e-09,0.0010074691381305,-0.0167051739990711,0.0,0.0,0.0,-0.00815324857831,60.0,0.9639533162117004,-0.0,-6.920360817730399e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,9.454083192395046e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,9.955612767953426e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905212402344,0.0,0.0,7.353180990321562e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889953613281,0.0,0.0,9.955608402378856e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,0.0004722511512227,288.72833251953125,294.1499938964844,288.6392517089844,286.0606689453125,289.7171325683594,288.6630249023437,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073990561068,6.7292611483082965e-09,0.0010073923040181,-0.0166816636919975,0.0,0.0,0.0,-0.008148799650371,60.0,0.9632495641708374,-0.0,-6.91930637231053e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,9.453359234612436e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849670410156,0.0,0.0,9.95485024759546e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860656738281,0.0,0.0,7.352617103606462e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,9.954845154425128e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865539550781,0.0,0.0,0.0004722149751614,288.7216491699219,294.1499938964844,288.64276123046875,286.06304931640625,289.7075500488281,288.66064453125,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.720179079877653e-09,0.0010073146549984,-0.0166578739881515,0.0,0.0,0.0,-0.0081442967057228,60.0,0.9631797075271606,-0.0,-6.918239137121418e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830139160156,0.0,0.0,9.452630183659494e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,9.954082634067164e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,7.352050306508318e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801147460937,0.0,0.0,9.954078268492594e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820983886719,0.0,0.0,0.0004721785662695,288.7149658203125,294.1499938964844,288.6468811035156,286.0658874511719,289.6980895996094,288.6589660644531,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072432924062,6.711044608920247e-09,0.0010072365403175,-0.0166339483112096,0.0,0.0,0.0,-0.008139768615365,60.0,0.9635207653045654,-0.0,-6.91716621759042e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,9.451893129153176e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,9.95330628938973e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771545410156,0.0,0.0,7.35147696104832e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,9.95330192381516e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,0.000472141749924,288.7083435058594,294.1499938964844,288.6515197753906,286.0691833496094,289.68878173828125,288.658203125,287.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071642464026,6.701803556552477e-09,0.001007157494314,-0.0166097413748502,0.0,0.0,0.0,-0.0081351874396204,60.0,0.96443372964859,-0.0,-6.916081218832916e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.674072265625,0.0,0.0,9.451152436668052e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,9.952525579137728e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67266845703125,0.0,0.0,7.350900705205277e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,9.95252121356316e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67315673828125,0.0,0.0,0.0004721047298517,288.7016906738281,294.1499938964844,288.6566467285156,286.0729064941406,289.6795959472656,288.65802001953125,287.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070848511531,6.6925136543716235e-09,0.0010070780990645,-0.0165854077786207,0.0,0.0,0.0,-0.008130582049489,60.0,0.965701937675476,-0.0,-6.914989825190787e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695861816406,0.0,0.0,9.450403013033792e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6671447753906,0.0,0.0,9.951737592928112e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.668212890625,0.0,0.0,7.350318628596142e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,9.951732499757782e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.668701171875,0.0,0.0,0.0004720673023257,288.695068359375,294.1499938964844,288.6622314453125,286.0770263671875,289.6705627441406,288.65869140625,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070045245811,6.683127828921441e-09,0.0010069978889077,-0.016560822725296,0.0,0.0,0.0,-0.0081259291619062,60.0,0.9674407839775084,-0.0,-6.913887773407623e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.449649951420724e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626892089844,0.0,0.0,9.950943785952404e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637268066406,0.0,0.0,7.349732186412439e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,9.950939420377836e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642150878906,0.0,0.0,0.0004720296710729,288.6884460449219,294.1499938964844,288.668212890625,286.0814819335937,289.66162109375,288.659912109375,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673683383695561e-09,0.0010069170966744,-0.0165360830724239,0.0,0.0,0.0,-0.0081212474033236,60.0,0.9694921374320984,-0.0,-6.912778616197103e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,9.448889613850042e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,9.950143430614844e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,7.349141378654167e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578063964844,0.0,0.0,9.950139065040275e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65972900390625,0.0,0.0,0.000471991719678,288.6818542480469,294.1499938964844,288.6745300292969,286.08624267578125,289.65283203125,288.6617736816406,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664161666947166e-09,0.0010068357223644,-0.0165111422538757,0.0,0.0,0.0,-0.0081165265291929,60.0,0.9718863368034364,-0.0,-6.911660221931015e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,9.44812418310903e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537170410156,0.0,0.0,9.949337254511192e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547546386719,0.0,0.0,7.348545477725565e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533203125,0.0,0.0,9.949332888936624e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,0.0004719534772448,288.6752624511719,294.1499938964844,288.6811828613281,286.0912475585937,289.6441955566406,288.66424560546875,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067602852359,6.654571116371244e-09,0.0010067536495625,-0.016486020758748,0.0,0.0,0.0,-0.0081117721274495,60.0,0.9745814800262452,-0.0,-6.910534722237571e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6516418457031,0.0,0.0,9.447353659197688e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.0,9.94852525764145e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,7.347945938818157e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488647460937,0.0,0.0,9.94852089206688e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,0.0004719149728771,288.668701171875,294.1499938964844,288.68804931640625,286.09649658203125,289.6357116699219,288.6672058105469,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066776303574,6.644908623343326e-09,0.0010066709946841,-0.0164607111364603,0.0,0.0,0.0,-0.0081069823354482,60.0,0.977528154850006,-0.0,-6.909399985488562e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64715576171875,0.0,0.0,9.446578042116016e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.644775390625,0.0,0.0,9.947708895197138e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457824707031,0.0,0.0,7.347342761931941e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,9.94770452962257e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462707519531,0.0,0.0,0.0004718762356787,288.6621398925781,294.1499938964844,288.69512939453125,286.1019592285156,289.6273498535156,288.67071533203125,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065946262329,6.635197280502325e-09,0.0010065879905596,-0.0164352729916572,0.0,0.0,0.0,-0.00810216832906,60.0,0.9807120561599731,-0.0,-6.908260274940403e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64263916015625,0.0,0.0,9.445798059459776e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,9.946887439582496e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64129638671875,0.0,0.0,7.346735947066918e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,9.946883074007928e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64178466796875,0.0,0.0,0.0004718372656498,288.6556091308594,294.1499938964844,288.702392578125,286.1075439453125,289.619140625,288.67462158203125,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625421100636686e-09,0.0010065044043585,-0.0164096653461456,0.0,0.0,0.0,-0.0080973217263817,60.0,0.9840542078018188,-0.0,-6.90711274842215e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,9.445012983633204e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63580322265625,0.0,0.0,9.946060890797526e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368103027344,0.0,0.0,7.346125494223088e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354064941406,0.0,0.0,9.946056525222956e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.63726806640625,0.0,0.0,0.0004717980627901,288.6490783691406,294.1499938964844,288.709716796875,286.1132507324219,289.611083984375,288.6789855957031,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064269881695,6.6155916300658654e-09,0.0010064203524962,-0.0163839180022478,0.0,0.0,0.0,-0.0080924490466713,60.0,0.9875820875167848,-0.0,-6.905958827019276e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336364746094,0.0,0.0,9.444224269827828e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313171386719,0.0,0.0,9.945229976437986e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,7.345512130996212e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,9.945225610863416e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327819824219,0.0,0.0,0.0004717586562037,288.642578125,294.1499938964844,288.7171325683594,286.1190490722656,289.6031494140625,288.6836242675781,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.60571153332512e-09,0.0010063358349725,-0.0163580365478992,0.0,0.0,0.0,-0.0080875502899289,60.0,0.9911839365959167,-0.0,-6.904799221274517e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.629150390625,0.0,0.0,9.443432645639405e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,9.9443961516954e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278381347656,0.0,0.0,7.344896584982052e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,9.944391786120832e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0004717191040981,288.6360778808594,294.1499938964844,288.7245483398437,286.1248779296875,289.5953063964844,288.6884765625,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062576038762,6.595791024466281e-09,0.0010062510846182,-0.0163320507854223,0.0,0.0,0.0,-0.0080826329067349,60.0,0.9948728084564208,-0.0,-6.903635352273342e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246337890625,0.0,0.0,9.442635928280652e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6223449707031,0.0,0.0,9.943557961378248e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,7.344276673393324e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219482421875,0.0,0.0,9.943553595803678e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,0.0004716793191619,288.6296081542969,294.1499938964844,288.7319030761719,286.1307373046875,289.5875549316406,288.6936340332031,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.9986203908920288,-0.0,-6.902465088387545e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201477050781,0.0,0.0,9.441837028134614e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.942716133082286e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,7.343655306613073e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174621582031,0.0,0.0,9.942711767507716e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192932128906,0.0,0.0,0.0004716394178103,288.6231384277344,294.1499938964844,288.7391967773437,286.13653564453125,289.5799865722656,288.6990661621094,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575810118647496e-09,0.0010060801869258,-0.016279712319374,0.0,0.0,0.0,-0.0080727273598313,60.0,1.00238835811615,-0.0,-6.901290561245332e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156311035156,0.0,0.0,9.441035217605533e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133728027344,0.0,0.0,9.94187139440328e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,7.343031757045537e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61297607421875,0.0,0.0,9.94186702882871e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147766113281,0.0,0.0,0.0004715993418358,288.61669921875,294.1499938964844,288.746337890625,286.1422424316406,289.5725402832031,288.7047119140625,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565766152988317e-09,0.0010059942724183,-0.0162534024566411,0.0,0.0,0.0,-0.0080677475780248,60.0,1.00613534450531,-0.0,-6.900112481389442e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,9.440230496693404e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088562011719,0.0,0.0,9.941024472936988e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,7.342406024690717e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6084899902344,0.0,0.0,9.94102010736242e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102905273437,0.0,0.0,0.0004715591494459,288.6102600097656,294.1499938964844,288.7532958984375,286.1478881835937,289.5652160644531,288.71051025390625,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059146443381,6.5556919892628684e-09,0.0010059081250801,-0.016227014362812,0.0,0.0,0.0,-0.0080627538263797,60.0,1.009830355644226,-0.0,-6.898930848819873e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,9.439424320589752e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6043701171875,0.0,0.0,9.940175368683413e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053466796875,0.0,0.0,7.341778837144375e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,9.940171003108844e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,0.0004715188697446,288.6038513183594,294.1499938964844,288.7600402832031,286.1533508300781,289.5580139160156,288.7164001464844,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592956541668e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.013442039489746,-0.0,-6.897745663536625e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
