time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343140,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,9.438615961698817e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998840332031,0.0,0.0,9.939324081642552e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6008605957031,0.0,0.0,7.34115019440651e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995178222656,0.0,0.0,9.939319716067983e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,0.0004714785027317,288.5974426269531,294.1499938964844,288.7664794921875,286.1586303710937,289.5509338378906,288.72235107421875,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057417675852,6.535471275270765e-09,0.0010057352483272,-0.0161740463227033,0.0,0.0,0.0,-0.0080527290701866,60.0,1.0169130563735962,-0.0,-6.896559057167907e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976257324219,0.0,0.0,9.437806147616357e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,9.938471339410172e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,7.340520096477121e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59503173828125,0.0,0.0,9.938466973835602e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5968017578125,0.0,0.0,0.0004714380484074,288.591064453125,294.1499938964844,288.7725830078125,286.1636962890625,289.5439453125,288.72833251953125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0202386379241943,-0.0,-6.895370319170979e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,9.436995605938137e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909118652344,0.0,0.0,9.937617869582029e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,7.339889998547733e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5905456542969,0.0,0.0,9.93761350400746e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59228515625,0.0,0.0,0.0004713975649792,288.5846862792969,294.1499938964844,288.7782897949219,286.1684875488281,289.537109375,288.7342834472656,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055683087557,6.515186168343234e-09,0.0010055617894977,-0.0161209106445312,0.0,0.0,0.0,-0.0080426735803484,60.0,1.0233404636383057,-0.0,-6.894180160088581e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,9.436185064259917e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,9.936763672158122e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,7.339259173022583e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860595703125,0.0,0.0,9.936759306583554e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,0.0004713570524472,288.5783386230469,294.1499938964844,288.7835998535156,286.1730041503906,289.53033447265625,288.7401733398437,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0262413024902344,-0.0,-6.892989290463447e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841064453125,0.0,0.0,9.435373794985936e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,9.935909474734216e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,7.338627619901672e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,9.935905109159648e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,0.0004713165399152,288.572021484375,294.1499938964844,288.7884216308594,286.1771850585937,289.5237121582031,288.7459411621094,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053946170955,6.494874860152322e-09,0.0010053880978375,-0.0160677060484886,0.0,0.0,0.0,-0.0080326041206717,60.0,1.028839945793152,-0.0,-6.891798420838313e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796203613281,0.0,0.0,9.434562525711954e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,9.935055277310312e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.578369140625,0.0,0.0,7.337996794376522e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,9.935050911735745e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,0.0004712760273832,288.56573486328125,294.1499938964844,288.792724609375,286.18096923828125,289.51715087890625,288.75152587890625,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0311802625656128,-0.0,-6.890607551213179e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751037597656,0.0,0.0,9.433751984033734e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,9.934201807482168e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,7.337366696447134e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726013183594,0.0,0.0,9.9341974419076e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743103027344,0.0,0.0,0.0004712355439551,288.5594482421875,294.1499938964844,288.7964172363281,286.1843566894531,289.5107116699219,288.75689697265625,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.033138394355774,-0.0,-6.889418102673518e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57061767578125,0.0,0.0,9.432942897547036e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,9.933349065249786e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,7.336737326113507e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,9.93334542727098e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,0.0004711950896307,288.5531616210937,294.1499938964844,288.7995300292969,286.1872863769531,289.5043640136719,288.761962890625,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.034739375114441,-0.0,-6.888230785762063e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661315917969,0.0,0.0,9.4321345386561e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,9.932498505804688e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649108886719,0.0,0.0,7.336108683375642e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56365966796875,0.0,0.0,9.93249414023012e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653381347656,0.0,0.0,0.0004711547517217,288.5469055175781,294.1499938964844,288.80194091796875,286.18975830078125,289.49810791015625,288.7667541503906,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050478158518,6.454325074400913e-09,0.0010050412965938,-0.0159614868462085,0.0,0.0,0.0,-0.0080125015228986,60.0,1.0359447002410889,-0.0,-6.887044889936078e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616455078125,0.0,0.0,9.431328362552448e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595397949219,0.0,0.0,9.931648673955352e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604553222656,0.0,0.0,7.335481495829299e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,9.931645035976544e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,0.0004711144429165,288.5406799316406,294.1499938964844,288.8036499023437,286.1916809082031,289.49188232421875,288.7712097167969,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0367659330368042,-0.0,-6.88586183628104e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,9.43052364164032e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550537109375,0.0,0.0,9.930802480084822e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55596923828125,0.0,0.0,7.334855763474479e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547180175781,0.0,0.0,9.930798114510252e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563659667969,0.0,0.0,0.0004710742796305,288.53448486328125,294.1499938964844,288.8045654296875,286.1930236816406,289.4857482910156,288.77520751953125,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048754047602,6.434163424273721e-09,0.0010048690019175,-0.0159086734056472,0.0,0.0,0.0,-0.0080025065690279,60.0,1.0370365381240845,-0.0,-6.88468162479694e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,9.429721831111236e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55059814453125,0.0,0.0,9.929957741405816e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514831542969,0.0,0.0,7.334232213906944e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502319335937,0.0,0.0,9.929954103427008e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519104003906,0.0,0.0,0.0004710342327598,288.5282897949219,294.1499938964844,288.8046875,286.1937866210937,289.47967529296875,288.77880859375,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.036872625350952,-0.0,-6.883505676569257e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481872558594,0.0,0.0,9.42892365856096e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461120605469,0.0,0.0,9.929116640705617e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470275878906,0.0,0.0,7.333610847126693e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457763671875,0.0,0.0,9.929113002726808e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54742431640625,0.0,0.0,0.0004709943314082,288.5221252441406,294.1499938964844,288.8039245605469,286.1939392089844,289.4736633300781,288.7818603515625,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047040414065,6.414127007303705e-09,0.0010046976385638,-0.0158561896532773,0.0,0.0,0.0,-0.0079925740137696,60.0,1.0360877513885498,-0.0,-6.88233399159799e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,9.42812766879797e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416564941406,0.0,0.0,9.92827845038846e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54254150390625,0.0,0.0,7.332991663133726e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54132080078125,0.0,0.0,9.928274812409654e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54296875,0.0,0.0,0.0004709545755758,288.5159606933594,294.1499938964844,288.80224609375,286.1933898925781,289.4676513671875,288.784423828125,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.034812331199646,-0.0,-6.88116728042587e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53924560546875,0.0,0.0,9.427336044609548e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,9.927444625645876e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380859375,0.0,0.0,7.332376117119566e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.536865234375,0.0,0.0,9.927440987667067e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384826660156,0.0,0.0,0.0004709150234702,288.5098571777344,294.1499938964844,288.7995910644531,286.1921081542969,289.4617004394531,288.78631591796875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045340750366,6.394254015162914e-09,0.0010045276721939,-0.0158041305840015,0.0,0.0,0.0,-0.0079827215522527,60.0,1.0328381061553955,-0.0,-6.88000625359564e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347595214844,0.0,0.0,9.426547330804168e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,9.926614438882098e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336303710937,0.0,0.0,7.33176275389269e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,9.92661080090329e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340270996094,0.0,0.0,0.0004708756459876,288.50372314453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4557800292969,288.78765869140625,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.030315637588501,-0.0,-6.878850200564558e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,9.425763710169122e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,9.925789345288648e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291748046875,0.0,0.0,7.331153756240383e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,9.925785707309842e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295715332031,0.0,0.0,0.0004708365013357,288.4976501464844,294.1499938964844,288.7912292480469,286.1872863769531,289.4498596191406,288.7882080078125,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579530898927e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0270156860351562,-0.0,-6.877701252960834e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,9.424985182704404e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238647460937,0.0,0.0,9.924969344865532e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52471923828125,0.0,0.0,7.330547668971121e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,9.924964979290962e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0004707975895144,288.4915771484375,294.1499938964844,288.785400390625,286.1836853027344,289.4439392089844,288.7880249023437,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0230300426483154,-0.0,-6.876559410784466e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,9.424211020814256e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,9.92415371001698e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.520263671875,0.0,0.0,7.329945219680667e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,9.924150072038174e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206604003906,0.0,0.0,0.0004707589396275,288.48553466796875,294.1499938964844,288.7784118652344,286.1791687011719,289.4380187988281,288.7870483398437,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004199613817,6.355139525737741e-09,0.0010041932109743,-0.0157016720622777,0.0,0.0,0.0,-0.0079633314162492,60.0,1.0183136463165283,-0.0,-6.875424674035457e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,9.423441952094436e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,9.923344623530284e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,7.329347863560542e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146484375,0.0,0.0,9.923340985551476e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162048339844,0.0,0.0,0.0004707205225713,288.4794921875,294.1499938964844,288.77020263671875,286.1737976074219,289.4320983886719,288.785400390625,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.012915015220642,-0.0,-6.874297753256543e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,9.422679431736468e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5105285644531,0.0,0.0,9.922541357809678e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113830566406,0.0,0.0,7.328754145419225e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101928710937,0.0,0.0,9.92253771983087e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,0.0004706824256572,288.4735107421875,294.1499938964844,288.7607727050781,286.1674499511719,289.4261474609375,288.78271484375,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040355846285,6.335970414994563e-09,0.0010040292982012,-0.0156514588743448,0.0,0.0,0.0,-0.0079538282006978,60.0,1.006562113761902,-0.0,-6.873180069533191e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.508056640625,0.0,0.0,9.421902359463274e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.506103515625,0.0,0.0,9.921722812578082e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,7.328150240937248e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,9.921719174599276e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5073547363281,0.0,0.0,0.0004706436302512,288.467529296875,294.1499938964844,288.75,286.1601257324219,289.4201354980469,288.7792358398437,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039524640887,6.326243973120427e-09,0.0010039461776614,-0.0156259797513484,0.0,0.0,0.0,-0.0079490067437291,60.0,0.9994869828224182,-0.0,-6.872041069527769e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,9.42099213716574e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,9.920763841364531e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025329589844,0.0,0.0,7.327441562665626e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013732910156,0.0,0.0,9.920760203385726e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028991699219,0.0,0.0,0.0004705981409642,288.4615478515625,294.1499938964844,288.7379455566406,286.1521301269531,289.4140625,288.7745361328125,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038551408797,6.314854861244612e-09,0.0010038488544523,-0.0155961448326706,0.0,0.0,0.0,-0.0079433610662817,60.0,0.991320252418518,-0.0,-6.870708091355483e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.419818525202572e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972839355469,0.0,0.0,9.919528383761644e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49810791015625,0.0,0.0,7.326529157580808e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969482421875,0.0,0.0,9.9195254733786e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984741210937,0.0,0.0,0.0004705395258497,288.45562744140625,294.1499938964844,288.7247314453125,286.143798828125,289.407958984375,288.7689514160156,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037297615781,6.300196364605881e-09,0.0010037234751507,-0.0155577464029192,0.0,0.0,0.0,-0.007936093956232,60.0,0.9824223518371582,-0.0,-6.868992130648621e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,9.418380068382248e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,9.918013529386371e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,7.325410842895508e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925537109375,0.0,0.0,9.918010619003326e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,0.0004704676684923,288.44970703125,294.1499938964844,288.7103576660156,286.1351318359375,289.4017639160156,288.7622985839844,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035762097686,6.282230735621397e-09,0.0010035699233412,-0.0155106857419013,0.0,0.0,0.0,-0.007927187718451,60.0,0.9726710319519044,-0.0,-6.866888924150771e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,9.416705142939465e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,9.916249837260692e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,7.324107718886808e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881286621094,0.0,0.0,9.916246199281886e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896545410156,0.0,0.0,0.0004703840240836,288.4438171386719,294.1499938964844,288.69488525390625,286.12615966796875,289.3954772949219,288.7547607421875,287.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033973958343,6.261319018818767e-09,0.0010033911094069,-0.0154559053480625,0.0,0.0,0.0,-0.0079168211668729,60.0,0.9622053503990172,-0.0,-6.864441814968816e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,9.414814849151298e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48406982421875,0.0,0.0,9.914259135257451e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848937988281,0.0,0.0,7.322637247852981e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,9.914256224874408e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0004702895821537,288.4379577636719,294.1499938964844,288.6783752441406,286.11688232421875,289.3891296386719,288.7462463378906,287.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031955316662,6.237724559099433e-09,0.0010031893616542,-0.0153940990567207,0.0,0.0,0.0,-0.0079051246866583,60.0,0.9509894847869872,-0.0,-6.861681356440388e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,9.412710642209277e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,9.912043606163934e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48046875,0.0,0.0,7.321000884985551e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,9.912039968185128e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.0004701844591181,288.4320983886719,294.1499938964844,288.6608581542969,286.1073303222656,289.3826904296875,288.7367553710937,287.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029709665104,6.211463787764161e-09,0.001002964680083,-0.0153253078460693,0.0,0.0,0.0,-0.0078921057283878,60.0,0.9390042424201964,-0.0,-6.858609680193696e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,9.41043472266756e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47528076171875,0.0,0.0,9.909646905725822e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761047363281,0.0,0.0,7.31923064449802e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4749755859375,0.0,0.0,9.909643267747016e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764709472656,0.0,0.0,0.0004700707795564,288.42626953125,294.1499938964844,288.64239501953125,286.0975341796875,289.3761291503906,288.72625732421875,287.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027281241491,6.1830638387050385e-09,0.001002721954137,-0.0152509119361639,0.0,0.0,0.0,-0.0078780269250273,60.0,0.926317572593689,-0.0,-6.855287892904016e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,9.408006735611708e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,9.907089406624436e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,7.317341805901378e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705810546875,0.0,0.0,9.907085768645628e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720764160156,0.0,0.0,0.000469949474791,288.42047119140625,294.1499938964844,288.6230163574219,286.08746337890625,289.3695068359375,288.7149963378906,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024689836427,6.1527667405414385e-09,0.0010024628136307,-0.0151715464890003,0.0,0.0,0.0,-0.0078630065545439,60.0,0.9130468368530272,-0.0,-6.851745837366252e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,9.40542740863748e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,9.904373291647062e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,7.315335824387148e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,9.904369653668256e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677124023437,0.0,0.0,0.0004698206321336,288.4146728515625,294.1499938964844,288.602783203125,286.0771789550781,289.3627014160156,288.7026062011719,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021937778219,6.120587592306492e-09,0.0010021876078099,-0.0150872515514492,0.0,0.0,0.0,-0.0078470539301633,60.0,0.899017333984375,-0.0,-6.847984224123138e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,9.40275058383122e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621887207031,0.0,0.0,9.901554585667328e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629821777344,0.0,0.0,7.313253445317969e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,9.90155094768852e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0004696869291365,288.408935546875,294.1499938964844,288.5817565917969,286.0666809082031,289.3558349609375,288.689453125,287.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.087195636439446e-09,0.0010019021574407,-0.0149997780099511,0.0,0.0,0.0,-0.0078305006027221,60.0,0.884492039680481,-0.0,-6.84408263396108e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45965576171875,0.0,0.0,9.399968257639556e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,9.898624557536095e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586181640625,0.0,0.0,7.31108957552351e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45751953125,0.0,0.0,9.89862164715305e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.458984375,0.0,0.0,0.000469547958346,288.4031982421875,294.1499938964844,288.5599365234375,286.0559997558594,289.3487854003906,288.67529296875,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016114683821,6.052490064689664e-09,0.0010016054147854,-0.0149088632315397,0.0,0.0,0.0,-0.0078132953494787,60.0,0.8693205714225769,-0.0,-6.840028277110832e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,9.397125540999696e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534912109375,0.0,0.0,9.89563122857362e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,7.308879139600322e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45318603515625,0.0,0.0,9.895627590594812e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546203613281,0.0,0.0,0.0004694059607572,288.3974914550781,294.1499938964844,288.53741455078125,286.0451354980469,289.3416442871094,288.6604309082031,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159777745604,0.0,0.0,0.0,-0.0077957175672054,60.0,0.8537160158157349,-0.0,-6.835887234046822e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,9.394226799486204e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,9.89257896435447e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499206542969,0.0,0.0,7.306624320335686e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,9.892575326375665e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.0004692611692007,288.39178466796875,294.1499938964844,288.5142517089844,286.0340881347656,289.3343200683594,288.64459228515625,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000999007374,5.980875794620033e-09,0.0010009929537773,-0.0147212613373994,0.0,0.0,0.0,-0.0077777933329343,60.0,0.837548553943634,-0.0,-6.831665899653673e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44659423828125,0.0,0.0,9.39130550250411e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,9.889501961879432e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455871582031,0.0,0.0,7.304352038772777e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44451904296875,0.0,0.0,9.889499051496388e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,0.000469115213491,288.3861389160156,294.1499938964844,288.4904479980469,286.0229187011719,289.326904296875,288.62811279296875,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.9444347222381574e-09,0.0010006814263761,-0.0146257989108562,0.0,0.0,0.0,-0.0077597275376319,60.0,0.8210073113441467,-0.0,-6.827412590837413e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,9.388377657160164e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,9.886419138638304e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,7.302074664039537e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.440185546875,0.0,0.0,9.886415500659496e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0004689689667429,288.3804931640625,294.1499938964844,288.466064453125,286.0115966796875,289.3193054199219,288.6107482910156,287.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000375021249,5.907913713798507e-09,0.0010003690840676,-0.0145301269367337,0.0,0.0,0.0,-0.0077416226267814,60.0,0.8039848208427429,-0.0,-6.823151466051058e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,9.385466546518728e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,9.883353050099686e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369506835937,0.0,0.0,7.299810386030003e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358825683594,0.0,0.0,9.88335013971664e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,0.0004688235349021,288.3748779296875,294.1499938964844,288.441162109375,286.00018310546875,289.3115539550781,288.5927124023437,287.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000644251704,5.8716036477335365e-09,0.0010000586044043,-0.0144350072368979,0.0,0.0,0.0,-0.0077236224897205,60.0,0.7866033911705017,-0.0,-6.818915920803192e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336242675781,0.0,0.0,9.382593270856888e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,9.88032843451947e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326171875,0.0,0.0,7.297575939446688e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,9.880324796540664e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329833984375,0.0,0.0,0.000468680053018,288.3692932128906,294.1499938964844,288.4158020019531,285.9886474609375,289.3036499023437,288.573974609375,287.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997580200433,5.835772309836784e-09,0.0009997521992772,-0.0143411410972476,0.0,0.0,0.0,-0.0077058589085936,60.0,0.768889844417572,-0.0,-6.814737929516923e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
