time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345480,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,9.379776747664435e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,9.877362026600169e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,7.295385148609057e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,9.87735911621712e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.0004685393651016,288.3637084960937,294.1499938964844,288.3900146484375,285.97705078125,289.2956237792969,288.5547180175781,287.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994575520977,5.800640412445546e-09,0.0009994517313316,-0.0142491068691015,0.0,0.0,0.0,-0.007688442710787,60.0,0.7509087324142456,-0.0,-6.810642361188003e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4250183105469,0.0,0.0,9.377053356729448e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232788085937,0.0,0.0,9.874493844108656e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4240417480469,0.0,0.0,7.293267117347568e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230041503906,0.0,0.0,9.87449093372561e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0004684033046942,288.358154296875,294.1499938964844,288.36383056640625,285.96539306640625,289.28741455078125,288.53472900390625,287.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991669794544,5.766667143802806e-09,0.0009991612751036,-0.0141601078212261,0.0,0.0,0.0,-0.0076716006733477,60.0,0.7325965762138367,-0.0,-6.806683217064349e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207458496094,0.0,0.0,9.374419460073112e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,9.871720976661892e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,7.291218935279176e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,9.871717338683084e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,0.0004682717553805,288.3526306152344,294.1499938964844,288.3373107910156,285.95367431640625,289.279052734375,288.5142517089844,287.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.733816088593357e-09,0.0009988803649321,-0.0140740470960736,0.0,0.0,0.0,-0.0076553146354854,60.0,0.7140824794769287,-0.0,-6.802856233889544e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,9.3719303549733e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41473388671875,0.0,0.0,9.8690994491335e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,7.289282802958041e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144592285156,0.0,0.0,9.869096538750456e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41583251953125,0.0,0.0,0.0004681474238168,288.3471374511719,294.1499938964844,288.3104858398437,285.94195556640625,289.2705078125,288.4931335449219,287.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986205259338,5.702765371040641e-09,0.000998614821583,-0.0139927044510841,0.0,0.0,0.0,-0.0076399217359721,60.0,0.6953256726264954,-0.0,-6.799239571364525e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41217041015625,0.0,0.0,9.369568579131736e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104919433594,0.0,0.0,9.866612526820973e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112243652344,0.0,0.0,7.28744562366046e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101867675781,0.0,0.0,9.866609616437928e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,0.0004680294368881,288.3416748046875,294.1499938964844,288.283447265625,285.9302062988281,289.2618408203125,288.4716186523437,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673301828323929e-09,0.0009983628988265,-0.0139155182987451,0.0,0.0,0.0,-0.0076253153383731,60.0,0.6764251589775085,-0.0,-6.795809071036274e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,9.367401798954234e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062194824219,0.0,0.0,9.864330786513165e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4069519042969,0.0,0.0,7.285760511877015e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,9.86432787613012e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40728759765625,0.0,0.0,0.0004679211997427,288.3362121582031,294.1499938964844,288.2562255859375,285.9184875488281,289.25299072265625,288.4494934082031,287.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981372859328,5.6462674535850965e-09,0.0009981316979974,-0.0138446949422359,0.0,0.0,0.0,-0.0076119126752018,60.0,0.6573610901832581,-0.0,-6.792661366716858e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,9.36539945541881e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,9.862222213996574e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027099609375,0.0,0.0,7.284202729351819e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,9.862218576017769e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,0.0004678211698774,288.3307800292969,294.1499938964844,288.2288513183594,285.9067687988281,289.2439880371094,288.4270324707031,287.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979236638173,5.6212812182820934e-09,0.0009979179594665,-0.0137792387977242,0.0,0.0,0.0,-0.0075995260849595,60.0,0.6382092833518982,-0.0,-6.789753825842126e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994140625,0.0,0.0,9.363641584059224e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,9.860370482783765e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984680175781,0.0,0.0,7.282835576916113e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974609375,0.0,0.0,9.86036757240072e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0004677333636209,288.32537841796875,294.1499938964844,288.2013854980469,285.8951110839844,289.2348022460937,288.404052734375,287.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977360023185,5.5993401026910306e-09,0.0009977304143831,-0.0137217584997415,0.0,0.0,0.0,-0.0075886491686105,60.0,0.6189711093902588,-0.0,-6.787200135249806e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,9.36212163651362e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935241699219,0.0,0.0,9.858770499704406e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3942565917969,0.0,0.0,7.281653233803809e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,9.85876758932136e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,0.0004676574608311,288.32000732421875,294.1499938964844,288.1738586425781,285.8835144042969,289.2254333496094,288.38067626953125,287.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975736029446,5.580368167557026e-09,0.0009975680150091,-0.0136720575392246,0.0,0.0,0.0,-0.0075792432762682,60.0,0.5997008681297302,-0.0,-6.784993189512535e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,9.360817057313398e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893127441406,0.0,0.0,9.857396071311086e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900451660156,0.0,0.0,7.28063823771663e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,9.85739243333228e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,0.000467592239147,288.3146667480469,294.1499938964844,288.1463623046875,285.8719787597656,289.2159118652344,288.35693359375,287.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997434137389,5.564069205377109e-09,0.0009974286658689,-0.0136293582618236,0.0,0.0,0.0,-0.0075711631216108,60.0,0.5804235339164734,-0.0,-6.783097461493527e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,9.359796968055888e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,9.856322139967232e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,7.279845158336684e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38482666015625,0.0,0.0,9.856319229584189e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861389160156,0.0,0.0,0.0004675413074437,288.309326171875,294.1499938964844,288.118896484375,285.8605651855469,289.2062683105469,288.3329162597656,287.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973252890631,5.551327397768091e-09,0.0009973197011277,-0.0135959787294268,0.0,0.0,0.0,-0.0075648464262485,60.0,0.5611685514450073,-0.0,-6.78161526934673e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,9.359078103443608e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38092041015625,0.0,0.0,9.855564712779596e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,7.279285637196153e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3806457519531,0.0,0.0,9.855561802396552e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819580078125,0.0,0.0,0.0004675053933169,288.30401611328125,294.1499938964844,288.0915222167969,285.8492736816406,289.1964416503906,288.30859375,287.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972483385354,5.542331926733368e-09,0.0009972427505999,-0.0135724116116762,0.0,0.0,0.0,-0.0075603867881,60.0,0.5419678092002869,-0.0,-6.780568639896958e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,9.358649549540132e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,9.855113603407516e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37744140625,0.0,0.0,7.278952398337424e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37646484375,0.0,0.0,9.855110693024471e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37774658203125,0.0,0.0,0.0004674839728977,288.2987060546875,294.1499938964844,288.0643005371094,285.8381042480469,289.1865234375,288.2840270996094,287.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.5369580032049726e-09,0.0009971968829631,-0.0135583337396383,0.0,0.0,0.0,-0.0075577227398753,60.0,0.5228449702262878,-0.0,-6.779944072832222e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,9.358580427942798e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37255859375,0.0,0.0,9.855040843831377e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,7.278898556251079e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,9.85503793344833e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735656738281,0.0,0.0,0.0004674805386457,288.29345703125,294.1499938964844,288.0372314453125,285.8271179199219,289.1763916015625,288.2591552734375,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997194671072,5.536061831179495e-09,0.0009971891995519,-0.0135559858754277,0.0,0.0,0.0,-0.0075572784990072,60.0,0.5038635730743408,-0.0,-6.779839623050067e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,9.358795068692416e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,9.855267126113176e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690795898437,0.0,0.0,7.279065903276205e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,9.85526421573013e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,0.0004674912779591,288.2882080078125,294.1499938964844,288.01043701171875,285.8163146972656,289.1661376953125,288.234130859375,287.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.5387054942457326e-09,0.0009972117841243,-0.0135629121214151,0.0,0.0,0.0,-0.0075585888698697,60.0,0.4850091934204101,-0.0,-6.78014728805465e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,9.359388059237972e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,9.855891403276472e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648986816406,0.0,0.0,7.279527198988944e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,9.855888492893428e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.365234375,0.0,0.0,0.0004675209056586,288.2829895019531,294.1499938964844,287.9839172363281,285.8056945800781,289.1557312011719,288.2088623046875,287.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972801199182,5.546060055650059e-09,0.0009972746483981,-0.0135821783915162,0.0,0.0,0.0,-0.0075622349977493,60.0,0.4663658142089844,-0.0,-6.781002781508505e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36163330078125,0.0,0.0,9.360261174151674e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600769042969,0.0,0.0,9.856811084318906e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,7.280206045834348e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,9.85680817393586e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3610534667969,0.0,0.0,0.0004675645031966,288.2777709960937,294.1499938964844,287.9577331542969,285.7952880859375,289.1451721191406,288.1834716796875,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556902049619339e-09,0.0009973673149943,-0.0136105827987194,0.0,0.0,0.0,-0.0075676096603274,60.0,0.4479013085365295,-0.0,-6.782263284321743e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35748291015625,0.0,0.0,9.361494448967278e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,9.858109115157276e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,7.281165017047897e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35565185546875,0.0,0.0,9.858106204774232e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569030761719,0.0,0.0,0.0004676260869018,288.2726135253906,294.1499938964844,287.93194580078125,285.78515625,289.1344909667969,288.1579284667969,287.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975039865821,5.572229788697314e-09,0.0009974983986467,-0.0136507367715239,0.0,0.0,0.0,-0.0075752083212137,60.0,0.4297195374965668,-0.0,-6.784046746588501e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,9.363022400066257e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.351806640625,0.0,0.0,9.859718556981534e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524780273437,0.0,0.0,7.282353908522055e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515319824219,0.0,0.0,9.859715646598488e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,0.0004677024262491,288.2674560546875,294.1499938964844,287.9065856933594,285.7752380371094,289.1236572265625,288.13232421875,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976663859561,5.591237250968106e-09,0.0009976607980206,-0.0137005317956209,0.0,0.0,0.0,-0.0075846305117011,60.0,0.4118355810642242,-0.0,-6.786257955582188e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,9.364810830447824e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.34765625,0.0,0.0,9.861601574812084e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34832763671875,0.0,0.0,7.283745071617886e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,9.86159866442904e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,0.0004677917750086,288.2623291015625,294.1499938964844,287.8816833496094,285.7656555175781,289.1127014160156,288.106689453125,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978566085919,5.613483899935545e-09,0.0009978510206565,-0.0137588120996952,0.0,0.0,0.0,-0.0075956592336297,60.0,0.3942242562770843,-0.0,-6.788846462768562e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450927734375,0.0,0.0,9.36687647481449e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,9.863776358542964e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442077636719,0.0,0.0,7.285350875463337e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,9.863773448159918e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445129394531,0.0,0.0,0.0004678949480876,288.2572021484375,294.1499938964844,287.8572998046875,285.75634765625,289.10162353515625,288.0810546875,287.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980764007195,5.6391828984203585e-09,0.0009980706963688,-0.0138261364772915,0.0,0.0,0.0,-0.0076083992607891,60.0,0.376921147108078,-0.0,-6.791837137143375e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,9.369187318952754e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,9.866210166364908e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401184082031,0.0,0.0,7.287148764589801e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33917236328125,0.0,0.0,9.866207255981864e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,0.0004680103738792,288.2521057128906,294.1499938964844,287.83349609375,285.74737548828125,289.0904235839844,288.0554504394531,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983223862946,5.667939895204199e-09,0.0009983166819438,-0.0139014720916748,0.0,0.0,0.0,-0.0076226554811,60.0,0.3599835634231567,-0.0,-6.795184503971542e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,9.37171425903216e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,9.868870984064416e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,7.289114000741392e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3350830078125,0.0,0.0,9.86886807368137e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,0.0004681365971919,288.2470397949219,294.1499938964844,287.810302734375,285.7387390136719,289.0791320800781,288.0299377441406,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699388960778151e-09,0.0009985856013372,-0.0139838587492704,0.0,0.0,0.0,-0.0076382462866604,60.0,0.3433974087238312,-0.0,-6.798846641231648e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,9.37445292947814e-05,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33123779296875,0.0,0.0,9.871755173662676e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319091796875,0.0,0.0,7.291244401130825e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309936523437,0.0,0.0,9.871752263279632e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.0004682734142988,288.24200439453125,294.1499938964844,287.7878112792969,285.73046875,289.0677490234375,288.00457763671875,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988829260692,5.733485242132019e-09,0.0009988772217184,-0.0140731809660792,0.0,0.0,0.0,-0.0076551493257284,60.0,0.3273280262947082,-0.0,-6.802817864581813e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,9.377332025906072e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,9.874787065200508e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,7.29348321328871e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,9.874784154817462e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,0.0004684172163251,288.2369689941406,294.1499938964844,287.7659912109375,285.7225952148437,289.0562438964844,287.9794006347656,287.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.76932013274245e-09,0.0009991836268454,-0.0141670582816004,0.0,0.0,0.0,-0.0076729138381779,60.0,0.3116428256034851,-0.0,-6.806992303154402e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.38035373110324e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,9.87796884146519e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,7.295833347598091e-05,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,9.877965931082144e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32403564453125,0.0,0.0,0.0004685681487899,288.2319641113281,294.1499938964844,287.7449645996094,285.71514892578125,289.0446472167969,287.9545288085937,287.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995111031457,5.80693537699517e-09,0.0009995052823796,-0.0142655987292528,0.0,0.0,0.0,-0.0076915617100894,60.0,0.2965254783630371,-0.0,-6.811376351834042e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32049560546875,0.0,0.0,9.383458382217214e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.881237929221244e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196716308594,0.0,0.0,7.298248237930238e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187866210937,0.0,0.0,9.881235018838196e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,0.0004687232431024,288.2269592285156,294.1499938964844,287.7247314453125,285.7081298828125,289.0329895019531,287.9299011230469,287.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845583572750001e-09,0.0009998357854783,-0.0143668437376618,0.0,0.0,0.0,-0.0077107213437557,60.0,0.2818434238433838,-0.0,-6.815881903321498e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,9.386623423779385e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,9.8845710454043e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,7.300709694391116e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,9.884568135021254e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158874511719,0.0,0.0,0.0004688813351094,288.22198486328125,294.1499938964844,287.7053527832031,285.7015380859375,289.021240234375,287.9057312011719,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001785121858,5.884987164250788e-09,0.0010001726914197,-0.0144700678065419,0.0,0.0,0.0,-0.0077302553690969,60.0,0.2677898705005646,-0.0,-6.820476983193657e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123779296875,0.0,0.0,9.38980228966102e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109130859375,0.0,0.0,9.887917985906824e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,7.303182064788416e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106689453125,0.0,0.0,9.88791507552378e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,0.0004690401256084,288.217041015625,294.1499938964844,287.6868896484375,285.6954650878906,289.0094299316406,287.88201904296875,287.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005169315263,5.924555956937638e-09,0.0010005109943449,-0.0145737240090966,0.0,0.0,0.0,-0.0077498708851635,60.0,0.254343569278717,-0.0,-6.825092668805155e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,9.392954962095246e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,9.891238732961938e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074951171875,0.0,0.0,7.305634790100157e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,9.891235822578892e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,0.000469197606435,288.2121276855469,294.1499938964844,287.6693725585937,285.6898803710937,288.99755859375,287.8588562011719,287.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008526733145,5.963809002196285e-09,0.001000846736133,-0.014676553197205,0.0,0.0,0.0,-0.0077693308703601,60.0,0.2415323257446289,-0.0,-6.8296735378226e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.0,9.396042150910944e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,9.894488903228194e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,7.308035128517076e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,9.894486720440908e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0004693518276326,288.20721435546875,294.1499938964844,287.6528625488281,285.684814453125,288.98565673828125,287.8363037109375,287.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001181313768,6.002239594238291e-09,0.0010011753765866,-0.0147772263735532,0.0,0.0,0.0,-0.0077883824706077,60.0,0.2293494939804077,-0.0,-6.83415990465619e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002624511719,0.0,0.0,9.399052942171691e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,9.897659765556456e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994384765625,0.0,0.0,7.310377259273082e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,9.89765758276917e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997436523437,0.0,0.0,0.0004695022362284,288.20233154296875,294.1499938964844,287.63739013671875,285.6802978515625,288.97369384765625,287.8143310546875,287.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015019215643,6.039725164441734e-09,0.0010014959843829,-0.0148754240944981,0.0,0.0,0.0,-0.0078069656156003,60.0,0.2177854776382446,-0.0,-6.83853755845121e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,9.40190366236493e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948303222656,0.0,0.0,9.900661825668068e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,7.312594243558124e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945861816406,0.0,0.0,9.90065891528502e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,0.000469644612167,288.1974792480469,294.1499938964844,287.6230163574219,285.6763610839844,288.9617004394531,287.79302978515625,287.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018054163083,6.075208780487173e-09,0.0010017993627116,-0.0149683775380253,0.0,0.0,0.0,-0.0078245569020509,60.0,0.2069160789251327,-0.0,-6.842682154228896e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.404574666405097e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908020019531,0.0,0.0,9.90347471088171e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914428710937,0.0,0.0,7.314672257052734e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,9.903471800498664e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,0.0004697780532296,288.1926574707031,294.1499938964844,287.6097717285156,285.6730041503906,288.94970703125,287.7725830078125,287.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020898189395,6.108455963271808e-09,0.0010020836489275,-0.0150554710999131,0.0,0.0,0.0,-0.0078410385176539,60.0,0.1968371570110321,-0.0,-6.846566691365298e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882385253906,0.0,0.0,9.4070186605677e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,9.906047489494084e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874450683594,0.0,0.0,7.316572737181559e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,9.9060453067068e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,0.0004699001146946,288.1878356933594,294.1499938964844,287.5977478027344,285.6702880859375,288.9377136230469,287.7529296875,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023498907685,6.138870300986809e-09,0.0010023437207564,-0.0151351438835263,0.0,0.0,0.0,-0.0078561166301369,60.0,0.1875270754098892,-0.0,-6.850121536672307e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28424072265625,0.0,0.0,9.40924510359764e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.908392530633137e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,7.318304415093735e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,9.908390347845852e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0004700113495346,288.1830139160156,294.1499938964844,287.5869445800781,285.6681823730469,288.9257202148437,287.7341613769531,287.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002587028779,6.166586352662762e-09,0.001002580858767,-0.0152077479287981,0.0,0.0,0.0,-0.0078698573634028,60.0,0.1789829730987548,-0.0,-6.85336161154737e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.411160135641694e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27886962890625,0.0,0.0,9.910409426083788e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,7.319793803617358e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,9.910406515700744e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797546386719,0.0,0.0,0.0004701070138253,288.1782531738281,294.1499938964844,287.5774230957031,285.666748046875,288.91375732421875,287.7162475585937,287.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190415735574106e-09,0.0010027845855802,-0.0152701707556843,0.0,0.0,0.0,-0.0078816702589392,60.0,0.1712290495634079,-0.0,-6.856147649614287e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,9.412704821443184e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27490234375,0.0,0.0,9.912035602610558e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755126953125,0.0,0.0,7.32099506421946e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,9.912033419823274e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757873535156,0.0,0.0,0.0004701841680798,288.1734924316406,294.1499938964844,287.5692443847656,285.6659851074219,288.9017944335937,287.6995849609375,287.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029550176113,6.209627034792221e-09,0.0010029488475993,-0.0153204957023262,0.0,0.0,0.0,-0.0078911939635872,60.0,0.164543405175209,-0.0,-6.85839438574476e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.413975931238384e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709350585937,0.0,0.0,9.913374378811568e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,7.321983866859227e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,9.913371468428522e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718200683594,0.0,0.0,0.000470247643534,288.16876220703125,294.1499938964844,287.5624389648437,285.6659545898437,288.889892578125,287.6838684082031,287.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.225432613859993e-09,0.0010030841222032,-0.0153618995100259,0.0,0.0,0.0,-0.00789903011173,60.0,0.1586281955242157,-0.0,-6.860243217943207e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
