time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347820,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,9.41478429012932e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,9.914225665852427e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676086425781,0.0,0.0,7.322612509597093e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,9.914222755469382e-05,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26788330078125,0.0,0.0,0.0004702880396507,288.1640625,294.1499938964844,287.5570678710937,285.6666259765625,288.8780517578125,287.6694030761719,287.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031760903075,6.235474359073123e-09,0.0010031699202954,-0.0153882056474685,0.0,0.0,0.0,-0.0079040080308914,60.0,0.1537578105926513,-0.0,-6.861418455628154e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,9.41519538173452e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,9.914658585330471e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,7.322932651732117e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.914655674947426e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.0004703085578512,288.15936279296875,294.1499938964844,287.5531616210937,285.6680603027344,288.8663024902344,287.6561279296875,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032197460532,6.240565841864054e-09,0.0010032134596258,-0.015401542186737,0.0,0.0,0.0,-0.0079065319150686,60.0,0.1498637348413467,-0.0,-6.862013890440721e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,9.415295062353836e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,9.914762631524354e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597351074219,0.0,0.0,7.323009776882827e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,9.91476044873707e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,0.0004703135346062,288.1546936035156,294.1499938964844,287.5508117675781,285.6702575683594,288.8545837402344,287.6439514160156,287.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032302234321,6.241773764514846e-09,0.0010032239370048,-0.015404705889523,0.0,0.0,0.0,-0.0079071316868066,60.0,0.1468095630407333,-0.0,-6.86215528844514e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,9.414881060365587e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,9.914326801663265e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,7.322687451960519e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,9.91432461887598e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560729980469,0.0,0.0,0.0004702928417827,288.1500549316406,294.1499938964844,287.54998779296875,285.6732788085937,288.84295654296875,287.6328430175781,287.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031856363639,6.236585914365378e-09,0.0010031794663518,-0.0153911160305142,0.0,0.0,0.0,-0.0079045593738555,60.0,0.1446926593780517,-0.0,-6.861548484948798e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,9.414111991645768e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,9.913517715176567e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,7.322090095840394e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,9.913514804793522e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,0.0004702544538304,288.1454162597656,294.1499938964844,287.54998779296875,285.676513671875,288.8314514160156,287.62322998046875,287.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003103563562,6.2269784883994825e-09,0.0010030972771346,-0.0153659489005804,0.0,0.0,0.0,-0.007899796590209,60.0,0.1436608284711837,-0.0,-6.860424406340826e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,9.413190127816053e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.912546374835074e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,7.321372686419636e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,9.912543464452028e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,0.0004702083824668,288.14080810546875,294.1499938964844,287.54998779296875,285.6794738769531,288.8200378417969,287.61456298828125,287.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215456593849922e-09,0.0010029987897723,-0.0153357675299048,0.0,0.0,0.0,-0.0078940847888588,60.0,0.1430515944957733,-0.0,-6.859076506771089e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.244873046875,0.0,0.0,9.412068175151944e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,9.911365486914292e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,7.320500299101695e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,9.911362576531246e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,0.0004701523575931,288.13623046875,294.1499938964844,287.54998779296875,285.68212890625,288.8087463378906,287.60711669921875,287.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028852848336,6.201456237420189e-09,0.0010028791148215,-0.0152990920469164,0.0,0.0,0.0,-0.0078871436417102,60.0,0.1427346318960189,-0.0,-6.857439416307899e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,9.410802886122838e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397155761719,0.0,0.0,9.910032531479374e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,7.319515862036496e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,9.910030348692088e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24053955078125,0.0,0.0,0.0004700891440734,288.1316833496094,294.1499938964844,287.54998779296875,285.6844787597656,288.79754638671875,287.60040283203125,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185660428315032e-09,0.0010027440730482,-0.0152577143162488,0.0,0.0,0.0,-0.0078793130815029,60.0,0.142488807439804,-0.0,-6.855592005194924e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,9.409365884494036e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,9.908519132295623e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364196777344,0.0,0.0,7.318398274946958e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356262207031,0.0,0.0,9.90851694950834e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366638183594,0.0,0.0,0.0004700173740275,288.1271667480469,294.1499938964844,287.54998779296875,285.68658447265625,288.78643798828125,287.5946044921875,287.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025968076661,6.167724997396817e-09,0.001002590637654,-0.0152107309550046,0.0,0.0,0.0,-0.007870421744883,60.0,0.1422925442457199,-0.0,-6.853494483038959e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.407797188032418e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,9.906866762321442e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,7.317178096855059e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,9.906864579534158e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328186035156,0.0,0.0,0.0004699389974121,288.1226501464844,294.1499938964844,287.54998779296875,285.6884155273437,288.77545166015625,287.5895080566406,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024294024333,6.148147768669787e-09,0.0010024232324212,-0.0151594467461109,0.0,0.0,0.0,-0.0078607164323329,60.0,0.1421109586954116,-0.0,-6.851205824887074e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,9.406091703567654e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,9.905071783578025e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,7.315851689781994e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,9.90506960079074e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,0.0004698538396041,288.1181640625,294.1499938964844,287.54998779296875,285.69000244140625,288.7645568847656,287.5849914550781,287.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022475617006,6.1268776718748086e-09,0.0010022413916885,-0.0151037285104393,0.0,0.0,0.0,-0.0078501719981431,60.0,0.1419370025396347,-0.0,-6.84871963585465e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,9.404272714164108e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,9.903156023938207e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,7.314436516026035e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,9.903153113555165e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,0.0004697629483416,288.1136779785156,294.1499938964844,287.54998779296875,285.6913452148437,288.7537536621094,287.5809326171875,287.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.1041784960025325e-09,0.001002047327347,-0.0150442663580179,0.0,0.0,0.0,-0.0078389197587966,60.0,0.1417668163776397,-0.0,-6.846067179822057e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218322753906,0.0,0.0,9.402331488672644e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205505371094,0.0,0.0,9.901111479848625e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210998535156,0.0,0.0,7.312926754821092e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203369140625,0.0,0.0,9.90110929706134e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213439941406,0.0,0.0,0.0004696659743785,288.1092529296875,294.1499938964844,287.54998779296875,285.69244384765625,288.7430419921875,287.5774230957031,287.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018463945016,6.079967640459927e-09,0.0010018402244895,-0.0149808432906866,0.0,0.0,0.0,-0.007826916873455,60.0,0.1416003406047821,-0.0,-6.84323779864826e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.218017578125,0.0,0.0,9.40030295168981e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,9.8989752586931e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,7.311348599614576e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.898973075905816e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,0.0004695646348409,288.1048278808594,294.1499938964844,287.54998779296875,285.6933288574219,288.732421875,287.57427978515625,287.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016299784183,6.054660772747411e-09,0.0010016239248216,-0.0149145498871803,0.0,0.0,0.0,-0.0078143710270524,60.0,0.1414358466863632,-0.0,-6.8402819408675e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,9.398177644470708e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,9.896737174130976e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,7.309696229640394e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127685546875,0.0,0.0,9.896734991343692e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,0.0004694584640674,288.1004333496094,294.1499938964844,287.54998779296875,285.69403076171875,288.721923828125,287.5715637207031,287.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014032013714,6.028153531900671e-09,0.00100139726419,-0.0148451114073395,0.0,0.0,0.0,-0.0078012305311858,60.0,0.1412739157676696,-0.0,-6.837186106167793e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,9.395981760462746e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091979980469,0.0,0.0,9.894424874801187e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,7.307987834792584e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.208984375,0.0,0.0,9.894422692013904e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,0.0004693488008342,288.0960693359375,294.1499938964844,287.54998779296875,285.6944885253906,288.7115173339844,287.5691223144531,287.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.0007692148644765e-09,0.0010011630365625,-0.0147733744233846,0.0,0.0,0.0,-0.0077876551076769,60.0,0.1411138027906417,-0.0,-6.833987953314137e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,9.393713116878644e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,9.892035450320692e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059936523437,0.0,0.0,7.306223415071145e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.892033267533408e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,0.0004692354705184,288.0917053222656,294.1499938964844,287.54998779296875,285.6947631835937,288.7012023925781,287.5669860839844,287.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009270627051,5.97247229450204e-09,0.0010009211255237,-0.0146992467343807,0.0,0.0,0.0,-0.0077736270613968,60.0,0.140956163406372,-0.0,-6.830684640135587e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,9.391391358803958e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,9.889591456158088e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022399902344,0.0,0.0,7.304417522391304e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,9.88958854577504e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024841308594,0.0,0.0,0.000469119491754,288.0873718261719,294.1499938964844,287.54998779296875,285.6948547363281,288.6909484863281,287.5650634765625,287.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435225630011246e-09,0.0010006735101342,-0.0146234091371297,0.0,0.0,0.0,-0.007759275380522,60.0,0.1408003717660904,-0.0,-6.827306009427049e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,9.389017941430212e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979675292969,0.0,0.0,9.887092164717616e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,7.302571611944586e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19775390625,0.0,0.0,9.88708998193033e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,0.0004690009518526,288.08306884765625,294.1499938964844,287.54998779296875,285.6947937011719,288.68084716796875,287.5634155273437,287.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004263604059,5.9139249053430384e-09,0.0010004204232245,-0.0145458737388253,0.0,0.0,0.0,-0.0077446023933589,60.0,0.1406471580266952,-0.0,-6.823852771731255e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,9.386608144268394e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.884553583106026e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,7.300697325263172e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19403076171875,0.0,0.0,9.884551400318742e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,0.000468880549306,288.07879638671875,294.1499938964844,287.54998779296875,285.6945495605469,288.6708068847656,287.5619506835937,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883869391709595e-09,0.0010001634946092,-0.0144671397283673,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1404962390661239,-0.0,-6.820346953873013e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,9.384166332893074e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,9.881982987280936e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,7.29879830032587e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903381347656,0.0,0.0,9.881980804493652e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0004687586042564,288.07452392578125,294.1499938964844,287.54998779296875,285.69415283203125,288.6608581542969,287.5606384277344,287.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999090107157,5.853425300017534e-09,0.0009999031899496,-0.0143873868510127,0.0,0.0,0.0,-0.0077146105468273,60.0,0.1403476446866989,-0.0,-6.81679637182242e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,9.381702693644912e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18682861328125,0.0,0.0,9.879388380795716e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873474121094,0.0,0.0,7.296882540686056e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866455078125,0.0,0.0,9.879386198008432e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.0004686355532612,288.0702819824219,294.1499938964844,287.54998779296875,285.6936340332031,288.6510009765625,287.5594787597656,287.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.8227036525693165e-09,0.0009996404405683,-0.0143069056794047,0.0,0.0,0.0,-0.0076993801631033,60.0,0.1402010172605514,-0.0,-6.813214525891453e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,9.379223047289996e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,9.876777039607988e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,7.294953684322536e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,9.876774856820704e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,0.000468511658255,288.0660705566406,294.1499938964844,287.54998779296875,285.6929626464844,288.6412353515625,287.5584716796875,287.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993817657232,5.791777724084568e-09,0.0009993759449571,-0.0142258899286389,0.0,0.0,0.0,-0.0076840491965413,60.0,0.1400571167469024,-0.0,-6.809609232050208e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,9.376734669785948e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.0,9.874156239675358e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,7.293017552001402e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.0,9.874154056888074e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,0.0004683873557951,288.0618591308594,294.1499938964844,287.54998779296875,285.6921691894531,288.6315612792969,287.5575256347656,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.7607447701002465e-09,0.0009991106344386,-0.0141445929184556,0.0,0.0,0.0,-0.0076686646789312,60.0,0.139915257692337,-0.0,-6.805993280067923e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.177001953125,0.0,0.0,9.37423319555819e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17584228515625,0.0,0.0,9.871523070614784e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,7.29107268853113e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,9.8715208878275e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,0.0004682624130509,288.0577087402344,294.1499938964844,287.54998779296875,285.6912536621094,288.6219787597656,287.5567321777344,287.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988496312871,5.729560825784574e-09,0.0009988439269363,-0.014062900096178,0.0,0.0,0.0,-0.0076532051898539,60.0,0.1397761106491089,-0.0,-6.802360275059982e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,9.371717169415206e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,9.868872439255938e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726989746094,0.0,0.0,7.289115455932915e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,9.868870256468654e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.0,0.0,0.0004681367136072,288.0535583496094,294.1499938964844,287.54998779296875,285.69024658203125,288.6124572753906,287.5559997558594,287.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985812939703,5.6981788176813106e-09,0.0009985755896195,-0.0139806885272264,0.0,0.0,0.0,-0.0076376479119062,60.0,0.1396389156579971,-0.0,-6.798705243227232e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,9.369168401462956e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,9.866189066087828e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,7.287133485078812e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,9.866186883300544e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0004680094134528,288.0494079589844,294.1499938964844,287.54998779296875,285.68914794921875,288.6030578613281,287.5553894042969,287.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983095806092,5.666402458359698e-09,0.0009983038762584,-0.013897443190217,0.0,0.0,0.0,-0.0076218950562179,60.0,0.1395041644573211,-0.0,-6.795005447202129e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.366586164105684e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649169921875,0.0,0.0,9.863470040727408e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,7.285124593181536e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.863467857940122e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656494140625,0.0,0.0,0.0004678804252762,288.0453186035156,294.1499938964844,287.54998779296875,285.6879577636719,288.5937194824219,287.5548095703125,287.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.6342064347347795e-09,0.0009980285540223,-0.0138130988925695,0.0,0.0,0.0,-0.0076059340499341,60.0,0.1393710672855377,-0.0,-6.79125804481373e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,9.36395299504511e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,9.86069644568488e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,7.283076411113143e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,9.860694990493356e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,0.0004677488759625,288.0412292480469,294.1499938964844,287.54998779296875,285.68670654296875,288.5845031738281,287.5543212890625,287.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.6013691462908355e-09,0.000997747760266,-0.0137270744889974,0.0,0.0,0.0,-0.0075896549969911,60.0,0.1392399668693542,-0.0,-6.787436745980814e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,9.361267439089715e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,9.857869008556008e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,7.280988211277872e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,9.857866825768724e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,0.0004676147364079,288.03717041015625,294.1499938964844,287.54998779296875,285.68536376953125,288.5753479003906,287.5538635253906,287.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.56788615213577e-09,0.0009974614949896,-0.0136393578723073,0.0,0.0,0.0,-0.0075730560347437,60.0,0.1391104012727737,-0.0,-6.78354084016064e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.358519309898838e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,9.854974632617086e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,7.278850534930825e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,9.854972449829802e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0004674774536397,288.0331115722656,294.1499938964844,287.54998779296875,285.6839904785156,288.5662841796875,287.553466796875,287.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971739491447,5.533618896436111e-09,0.0009971684776246,-0.0135495858266949,0.0,0.0,0.0,-0.0075560682453215,60.0,0.1389821618795395,-0.0,-6.779555405955763e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.355705697089434e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,9.852011862676592e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,7.276661926880479e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,9.852010407485068e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,0.0004673369112424,288.02911376953125,294.1499938964844,287.54998779296875,285.6825866699219,288.5572814941406,287.5531005859375,287.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968740632757,5.498542066106893e-09,0.0009968684753403,-0.0134576922282576,0.0,0.0,0.0,-0.0075386790558695,60.0,0.1388548910617828,-0.0,-6.775477601195234e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,9.352812776342034e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,9.848965419223532e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,7.274412200786173e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,9.848963964032008e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0004671924107242,288.0251159667969,294.1499938964844,287.54998779296875,285.6811218261719,288.5483703613281,287.55279541015625,287.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965655626729,5.462473140482871e-09,0.0009965600911527,-0.0133632011711597,0.0,0.0,0.0,-0.0075207985937595,60.0,0.1387287527322769,-0.0,-6.771284688511514e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,9.349851461593062e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,9.845846943790092e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,7.272108632605523e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,9.845844761002807e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.000467044475954,288.0211181640625,294.1499938964844,287.54998779296875,285.6796569824219,288.53955078125,287.5525207519531,287.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.4255488990406775e-09,0.0009962443727999,-0.0132664665579795,0.0,0.0,0.0,-0.0075024934485554,60.0,0.1386033445596695,-0.0,-6.766994431472996e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410522460937,0.0,0.0,9.346805745735765e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,9.84263970167376e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,7.269739580806345e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,9.842637518886475e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.0004668923502322,288.0171813964844,294.1499938964844,287.54998779296875,285.6781616210937,288.5307922363281,287.55224609375,287.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959250455722,5.3875810479553365e-09,0.0009959196904674,-0.013167000375688,0.0,0.0,0.0,-0.0074836714193224,60.0,0.1384787857532501,-0.0,-6.762584092712133e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.34368945308961e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.839358244789764e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,7.26731595932506e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,9.83935678959824e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0004667367029469,288.01324462890625,294.1499938964844,287.54998779296875,285.6766662597656,288.5221252441406,287.5520324707031,287.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955927962437,5.348733012056073e-09,0.0009955874411389,-0.013065225444734,0.0,0.0,0.0,-0.007464412599802,60.0,0.1383547931909561,-0.0,-6.758072856882792e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,9.340492397313938e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,9.835991659201682e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.264829764608294e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,9.835989476414396e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0004665769811253,288.00933837890625,294.1499938964844,287.54998779296875,285.6751708984375,288.5135498046875,287.55181884765625,287.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952519321814,5.308875117293611e-09,0.0009952466934919,-0.0129608055576682,0.0,0.0,0.0,-0.0074446531943976,60.0,0.1382314711809158,-0.0,-6.753445802587521e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,9.337229857919738e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,9.832555952016264e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,7.262291910592467e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,9.83255376922898e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,0.0004664139996748,288.00543212890625,294.1499938964844,287.54998779296875,285.6736755371094,288.5050354003906,287.5516357421875,287.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949040831997,5.268197433849764e-09,0.0009948988445103,-0.0128542371094226,0.0,0.0,0.0,-0.0074244877323508,60.0,0.1381086260080337,-0.0,-6.748725667193868e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.333898924523965e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.829048212850466e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,7.259700942086056e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,9.829046030063182e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.0004662476130761,288.0015563964844,294.1499938964844,287.54998779296875,285.6722412109375,288.49658203125,287.5514831542969,287.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945490164682,5.226677757264042e-09,0.0009945437777787,-0.0127454623579978,0.0,0.0,0.0,-0.0074039045721292,60.0,0.1379863321781158,-0.0,-6.743908897988149e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
