time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350160,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,9.330506873084232e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,9.825476445257664e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,7.257062679855153e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,9.82547426247038e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,0.000466078199679,287.9977111816406,294.1499938964844,287.54998779296875,285.6708068847656,288.4882202148437,287.55133056640625,287.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941874304786,5.184392914969749e-09,0.0009941821917891,-0.0126346824690699,0.0,0.0,0.0,-0.0073829418979585,60.0,0.1378645598888397,-0.0,-6.73900544256867e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200561523437,0.0,0.0,9.3270638899412e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,9.821850107982756e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,7.254385127453133e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.821848652791232e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,0.000465906196041,287.9938659667969,294.1499938964844,287.54998779296875,285.66943359375,288.4799499511719,287.5512084960937,287.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938202565535,5.1414676960348515e-09,0.0009938151342794,-0.0125222252681851,0.0,0.0,0.0,-0.0073616621084511,60.0,0.1377432197332382,-0.0,-6.734030222332876e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,9.323577978648244e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,9.81818011496216e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,7.251674105646089e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,9.818177932174876e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,0.0004657320678234,287.9900817871094,294.1499938964844,287.54998779296875,285.6681213378906,288.4717102050781,287.55108642578125,287.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.098019340010751e-09,0.0009934436529874,-0.0124083962291479,0.0,0.0,0.0,-0.0073401229456067,60.0,0.137622445821762,-0.0,-6.72899531650728e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,9.32006150833331e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,9.81447665253654e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,7.248938345583156e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.0,0.0,9.814474469749256e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,0.0004655563971027,287.9862670898437,294.1499938964844,287.54998779296875,285.6668701171875,288.46356201171875,287.5509948730469,287.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099307380151,5.054177965035933e-09,0.0009930687956511,-0.0122935371473431,0.0,0.0,0.0,-0.0073183886706829,60.0,0.1375023871660232,-0.0,-6.723917067574804e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.316523937741296e-05,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,9.81075208983384e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,7.246187306009233e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,9.810749907046556e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,0.000465379707748,287.9825134277344,294.1499938964844,287.54998779296875,285.66571044921875,288.4555053710937,287.5509033203125,287.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926967322826,5.010086567835969e-09,0.0009926917264238,-0.0121780233457684,0.0,0.0,0.0,-0.0072965309955179,60.0,0.1373831629753112,-0.0,-6.718811818018366e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.312979818787426e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.807018795982005e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,7.243430445669219e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.80701734079048e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10595703125,0.0,0.0,0.0004652026400435,287.978759765625,294.1499938964844,287.54998779296875,285.66461181640625,288.447509765625,287.5508117675781,287.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923188481479,4.965900579634308e-09,0.0009923138422891,-0.0120622599497437,0.0,0.0,0.0,-0.0072746258229017,60.0,0.1372649669647216,-0.0,-6.713697331406365e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,9.309440065408126e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.803292050492018e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,7.240677950903773e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,9.803290595300496e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,0.0004650258633773,287.9750366210937,294.1499938964844,287.54998779296875,285.66363525390625,288.4395751953125,287.5507202148437,287.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919415460899,4.921783869349383e-09,0.0009919366566464,-0.011946678161621,0.0,0.0,0.0,-0.0072527551092207,60.0,0.1371478289365768,-0.0,-6.7085935029354e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.305920684710144e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.799585677683352e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.237940008053556e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,9.799583494896068e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0004648500471375,287.9713134765625,294.1499938964844,287.54998779296875,285.6627197265625,288.4317321777344,287.5506591796875,287.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915663395076,4.8779065231485674e-09,0.0009915614500641,-0.0118317231535911,0.0,0.0,0.0,-0.007231003139168,60.0,0.137032002210617,-0.0,-6.703518806716603e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,9.302434045821428e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,9.795914229471236e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,7.23522825865075e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,9.795912774279714e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.0,0.0,0.0004646758898161,287.9676513671875,294.1499938964844,287.54998779296875,285.6619567871094,288.4239807128906,287.55059814453125,287.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911946253851,4.8344501735186896e-09,0.0009911898523569,-0.0117178708314895,0.0,0.0,0.0,-0.0072094602510333,60.0,0.1369175314903259,-0.0,-6.698494559032042e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.298995428252964e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,9.792292985366656e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,7.232553616631776e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,9.792291530175136e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0004645041190087,287.9639892578125,294.1499938964844,287.54998779296875,285.66131591796875,288.416259765625,287.550537109375,287.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908280335366,4.7915835743594926e-09,0.0009908232605084,-0.0116055626422166,0.0,0.0,0.0,-0.0071882093325257,60.0,0.1368047147989273,-0.0,-6.693540655078324e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.295619383919984e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,9.788737952476367e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,7.229928451124579e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,9.788736497284845e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,0.0004643354914151,287.9603271484375,294.1499938964844,287.54998779296875,285.6607971191406,288.4086303710937,287.5505065917969,287.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904681937769,4.7495021249233105e-09,0.0009904634207487,-0.0114953108131885,0.0,0.0,0.0,-0.0071673477068543,60.0,0.1366936564445495,-0.0,-6.688679121680252e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.292321192333476e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.785265137907118e-05,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,7.227362948469818e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.785262955119832e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,0.0004641707346308,287.95672607421875,294.1499938964844,287.54998779296875,285.6604309082031,288.4010925292969,287.5504455566406,287.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901165030896,4.708386569518552e-09,0.0009901118464767,-0.0113875912502408,0.0,0.0,0.0,-0.0071469647809863,60.0,0.136584535241127,-0.0,-6.683930564577167e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.289115405408666e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,9.781889093574136e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,7.224869477795437e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,9.781886910786852e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,0.0004640106053557,287.953125,294.1499938964844,287.54998779296875,285.6601867675781,288.3935852050781,287.5504150390625,287.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897747077047,4.668423869702565e-09,0.0009897700510919,-0.0112828891724348,0.0,0.0,0.0,-0.0071271532215178,60.0,0.1364773511886596,-0.0,-6.679317010593877e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.286016575060783e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,9.778625826584177e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,7.22245968063362e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,9.778624371392652e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,0.0004638558020815,287.94952392578125,294.1499938964844,287.54998779296875,285.66015625,288.3861694335937,287.5503845214844,287.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894444374367,4.629795657962177e-09,0.0009894397808238,-0.011181685142219,0.0,0.0,0.0,-0.0071080038323998,60.0,0.1363726705312729,-0.0,-6.674859065469718e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.283040708396584e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,9.775492071639746e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,7.220144470920786e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,9.775489888852462e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,0.0004637071397155,287.9459533691406,294.1499938964844,287.54998779296875,285.6602783203125,288.3788146972656,287.55035400390625,287.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891270892694,4.592692448568414e-09,0.0009891224326565,-0.0110844746232032,0.0,0.0,0.0,-0.0070896102115511,60.0,0.1362702399492263,-0.0,-6.6705787560295e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,9.280203084927052e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719299316406,0.0,0.0,9.7725038358476e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,7.217937672976404e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,9.772502380656078e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0004635654040612,287.9424133300781,294.1499938964844,287.54998779296875,285.6605834960937,288.3715209960937,287.5503234863281,287.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988824525848,4.557321187093066e-09,0.0009888199856504,-0.0109918024390935,0.0,0.0,0.0,-0.007072074804455,60.0,0.1361707597970962,-0.0,-6.6664995301835e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.277510980609804e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.769669122761115e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,7.215843652375042e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,9.769666939973833e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,0.0004634309152606,287.9389038085937,294.1499938964844,287.54998779296875,285.6610717773437,288.3642883300781,287.55029296875,287.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885374456644,4.523756480523389e-09,0.0009885330218821,-0.010903863236308,0.0,0.0,0.0,-0.0070554353296756,60.0,0.1360737681388855,-0.0,-6.662629203901815e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,9.274993499275296e-05,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.767017763806508e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,7.213885692181066e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.767016308614984e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,0.0004633051867131,287.9353942871094,294.1499938964844,287.54998779296875,285.6617736816406,288.3571472167969,287.5502624511719,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882691083475,4.492371363795655e-09,0.00098826456815,-0.0108216330409049,0.0,0.0,0.0,-0.0070398761890828,60.0,0.1359802186489105,-0.0,-6.659011830834062e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.27264045458287e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,9.764540300238878e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,7.212055788841099e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.764538117451592e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004631876363418,287.9319152832031,294.1499938964844,287.54998779296875,285.6626892089844,288.3500671386719,287.5502319335937,287.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988018233329,4.4630357187713815e-09,0.0009880136931315,-0.0107447728514671,0.0,0.0,0.0,-0.0070253331214189,60.0,0.135889396071434,-0.0,-6.655631068497314e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,9.270496957469732e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,9.762282570591196e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.210388139355928e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.762280387803912e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.0004630805342458,287.928466796875,294.1499938964844,287.54998779296875,285.6638488769531,288.3430480957031,287.5502319335937,287.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.436302436516826e-09,0.0009877850534394,-0.0106747318059206,0.0,0.0,0.0,-0.0070120804011821,60.0,0.1358024775981903,-0.0,-6.65255157628053e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.268545545637608e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,9.76022711256519e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.208870374597609e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555419921875,0.0,0.0,9.760225657373668e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0004629830655176,287.9250183105469,294.1499938964844,287.54998779296875,285.66522216796875,288.3360900878906,287.5502014160156,287.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875814430415,4.411969900530721e-09,0.0009875770192593,-0.0106109790503978,0.0,0.0,0.0,-0.0070000174455344,60.0,0.1357190310955047,-0.0,-6.649748485187956e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,9.266813867725432e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,9.758404485182837e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,7.207523594843224e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,9.758402302395552e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,0.0004628965980373,287.9216003417969,294.1499938964844,287.54998779296875,285.6668395996094,288.3292236328125,287.5502014160156,287.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873966919258,4.3903796154154415e-09,0.0009873923845589,-0.0105544123798608,0.0,0.0,0.0,-0.0069893142208456,60.0,0.1356392055749893,-0.0,-6.647262296155533e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,9.265296830562876e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,9.756806684890762e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,7.206344162113965e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,9.75680522969924e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498962402344,0.0,0.0,0.0004628208116628,287.9181823730469,294.1499938964844,287.54998779296875,285.6687316894531,288.3223876953125,287.5501708984375,287.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872349910438,4.371460526897408e-09,0.0009872305672615,-0.0105048436671495,0.0,0.0,0.0,-0.0069799348711967,60.0,0.1355625540018081,-0.0,-6.645083772127691e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,9.264049731427804e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.755493374541402e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.205373549368232e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.755491191754118e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,0.0004627585003618,287.914794921875,294.1499938964844,287.54998779296875,285.6708679199219,288.31561279296875,287.5501708984375,287.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871018119156,4.355897864627423e-09,0.0009870975045487,-0.0104640685021877,0.0,0.0,0.0,-0.0069722197949886,60.0,0.1354907602071762,-0.0,-6.64329249389084e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,9.263035462936386e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,9.75442526396364e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,7.204584835562855e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.754423808772116e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,0.0004627078305929,287.91143798828125,294.1499938964844,287.54998779296875,285.6732788085937,288.30889892578125,287.5501403808594,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869935456663,4.343242654414325e-09,0.0009869892382994,-0.0104309124872088,0.0,0.0,0.0,-0.006965946406126,60.0,0.1354225575923919,-0.0,-6.641835881282533e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.262278763344511e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,9.753628546604888e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,7.203996210591868e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.753626363817602e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,0.000462670053821,287.9080810546875,294.1499938964844,287.54998779296875,285.67596435546875,288.3022766113281,287.5501403808594,287.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869127534329,4.333795988742395e-09,0.000986908446066,-0.0104061607271432,0.0,0.0,0.0,-0.0069612627848982,60.0,0.1353591382503509,-0.0,-6.640748040354083e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.261794912163168e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.753118501976132e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370483398437,0.0,0.0,7.203620043583214e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,9.75311704678461e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,0.0004626458685379,287.9047546386719,294.1499938964844,287.54998779296875,285.6789245605469,288.2956848144531,287.5501403808594,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098686106503,4.327747049615027e-09,0.0009868566412478,-0.0103903133422136,0.0,0.0,0.0,-0.006958263926208,60.0,0.1352997571229934,-0.0,-6.640052419015774e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.26152424653992e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.752834012033418e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,7.203409768408164e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.752832556841896e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0004626323643606,287.9014587402344,294.1499938964844,287.54998779296875,285.6821594238281,288.2891540527344,287.55010986328125,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868320776149,4.324359981211501e-09,0.000986827770248,-0.0103814387694001,0.0,0.0,0.0,-0.0069565847516059,60.0,0.1352447569370269,-0.0,-6.639662331053843e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,9.261538070859388e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,9.752847836352883e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,7.203419954748824e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,9.752846381161362e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0004626330337487,287.8981628417969,294.1499938964844,287.54998779296875,285.6856384277344,288.28271484375,287.55010986328125,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.324506974739961e-09,0.0009868289344012,-0.0103818234056234,0.0,0.0,0.0,-0.0069566573947668,60.0,0.1351939886808395,-0.0,-6.6396793840795e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,9.26175998756662e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,9.75308212218806e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,7.20359239494428e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.753079939400776e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,0.0004626441223081,287.8948974609375,294.1499938964844,287.54998779296875,285.6893615722656,288.2763061523437,287.55010986328125,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868568740785,4.327253666502884e-09,0.0009868524502962,-0.01038902066648,0.0,0.0,0.0,-0.0069580194540321,60.0,0.1351475566625595,-0.0,-6.639995575596913e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,9.262212552130222e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242004394531,0.0,0.0,9.753557969816028e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,7.203944551292807e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.753556514624506e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0004626667068805,287.8916320800781,294.1499938964844,287.54998779296875,285.6933288574219,288.2699890136719,287.5500793457031,287.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869048371911,4.332870506829067e-09,0.0009869005298241,-0.0104037364944815,0.0,0.0,0.0,-0.0069608041085302,60.0,0.1351050734519958,-0.0,-6.640641458943719e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,9.262873936677352e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.754255006555468e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,7.204459689091891e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209655761719,0.0,0.0,9.754253551363944e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0004626997688319,287.8883972167969,294.1499938964844,287.54998779296875,285.697509765625,288.2637023925781,287.5500793457031,287.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869752684608,4.341099035798379e-09,0.0009869709610939,-0.0104252947494387,0.0,0.0,0.0,-0.006964883301407,60.0,0.1350662857294082,-0.0,-6.641588612410487e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,9.263702668249608e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,9.755127393873408e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,7.205103611340746e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,9.755125938681886e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,0.0004627411835826,287.8851928710937,294.1499938964844,287.54998779296875,285.701904296875,288.2574462890625,287.5500793457031,287.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870631620287,4.3514023495561105e-09,0.0009870588546618,-0.0104522909969091,0.0,0.0,0.0,-0.0069699906744062,60.0,0.1350298076868057,-0.0,-6.642774508236472e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.264788241125645e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,9.756270446814597e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,7.205948350019753e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.756268991623074e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,0.0004627954040188,287.8819885253906,294.1499938964844,287.54998779296875,285.7064819335937,288.2513122558594,287.5500793457031,287.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871788788586,4.3649079906060714e-09,0.0009871744550764,-0.010487675666809,0.0,0.0,0.0,-0.0069766864180564,60.0,0.1349985599517822,-0.0,-6.64432988628505e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,9.265978587791324e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.757524821907282e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,7.206873851828277e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01177978515625,0.0,0.0,9.75752336671576e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,0.0004628548631444,287.8788146972656,294.1499938964844,287.54998779296875,285.7112731933594,288.24517822265625,287.5500793457031,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873054223135,4.379724583003508e-09,0.0009873011149466,-0.0105264959856867,0.0,0.0,0.0,-0.0069840308278799,60.0,0.1349688023328781,-0.0,-6.646035188850874e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.267355926567689e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,9.758974920259789e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,7.207945600384846e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,9.758973465068266e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,0.0004629236645996,287.8756408691406,294.1499938964844,287.54998779296875,285.7162475585937,288.23907470703125,287.550048828125,287.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874519892036,4.396864650146881e-09,0.0009874475654214,-0.0105714043602347,0.0,0.0,0.0,-0.0069925282150506,60.0,0.1349423080682754,-0.0,-6.648009076570818e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.268915164284408e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.760616376297548e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,7.209157774923369e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,9.760614921106026e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0004630015464499,287.8724670410156,294.1499938964844,287.54998779296875,285.7214050292969,288.2330627441406,287.550048828125,287.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876178810372,4.416270904528119e-09,0.000987613457255,-0.0106222489848732,0.0,0.0,0.0,-0.0070021483115851,60.0,0.1349185407161712,-0.0,-6.650243733474781e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036926269531,0.0,0.0,9.270668670069426e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028381347656,0.0,0.0,9.762463014340028e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,7.210522016976029e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,9.762461559148504e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0004630891489796,287.8693542480469,294.1499938964844,287.54998779296875,285.7267150878906,288.22711181640625,287.550048828125,287.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878047276288,4.438100553727509e-09,0.0009878003038465,-0.010679442435503,0.0,0.0,0.0,-0.0070129707455635,60.0,0.1348995417356491,-0.0,-6.652758344216636e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.27247601794079e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,9.7643664048519e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,7.211927731987089e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,9.764364949660376e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0004631794290617,287.8662109375,294.1499938964844,287.54998779296875,285.732177734375,288.22119140625,287.550048828125,287.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879971621558,4.460602553990611e-09,0.0009879926219582,-0.0107383979484438,0.0,0.0,0.0,-0.0070241256617009,60.0,0.1348813623189926,-0.0,-6.65535040411669e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
