time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352500,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,9.274490003008395e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,9.766487346496432e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,7.213493518065661e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,9.76648589130491e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,0.0004632800118997,287.8631286621094,294.1499938964844,287.54998779296875,285.73779296875,288.2153625488281,287.550048828125,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882115991786,4.485672722154277e-09,0.000988207058981,-0.0108040831983089,0.0,0.0,0.0,-0.0070365541614592,60.0,0.1348671466112136,-0.0,-6.65823947088029e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,9.276572382077576e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938659667969,0.0,0.0,9.768680320121348e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,7.21511387382634e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,9.768678864929824e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004633840580936,287.86004638671875,294.1499938964844,287.54998779296875,285.7435302734375,288.2095642089844,287.550048828125,287.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988433486782,4.5116017588497925e-09,0.0009884289465844,-0.0108720175921916,0.0,0.0,0.0,-0.0070494092069566,60.0,0.1348543465137481,-0.0,-6.661228013626896e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,9.278764628106728e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.770988253876568e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,7.216818630695343e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.770986798685044e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0004634935467038,287.85699462890625,294.1499938964844,287.54998779296875,285.7493896484375,288.20379638671875,287.550048828125,287.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886667830869,4.538894593508758e-09,0.0009886622428894,-0.0109435245394706,0.0,0.0,0.0,-0.0070629389956593,60.0,0.1348435580730438,-0.0,-6.664374296860842e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,9.28102745092474e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,9.773371129995212e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,7.218577957246453e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,9.773369674803688e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0004636065568774,287.8539428710937,294.1499938964844,287.54998779296875,285.75537109375,288.1980895996094,287.550048828125,287.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889075299724,4.567065392535596e-09,0.0009889029897749,-0.0110173318535089,0.0,0.0,0.0,-0.0070769037120044,60.0,0.1348339617252349,-0.0,-6.667622898248737e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,9.283414692617951e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,9.775884973350912e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,7.220435509225354e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,9.77588351815939e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,0.0004637258243747,287.8509216308594,294.1499938964844,287.54998779296875,285.7614440917969,288.19244384765625,287.5500183105469,287.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891618974506,4.596794500599799e-09,0.0009891573572531,-0.0110952230170369,0.0,0.0,0.0,-0.007091642357409,60.0,0.1348270028829574,-0.0,-6.671051977491518e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.28581939660944e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,9.77841773419641e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,7.222305430332199e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819030761719,0.0,0.0,9.778416279004888e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.000463845935883,287.8478698730469,294.1499938964844,287.54998779296875,285.7676086425781,288.18682861328125,287.5500183105469,287.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626738547841569e-09,0.0009894132381305,-0.0111736748367547,0.0,0.0,0.0,-0.0071064862422645,60.0,0.1348203271627426,-0.0,-6.674506636272781e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,9.28834269871004e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,9.78107491391711e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,7.224268483696505e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.781073458725588e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,0.0004639719845727,287.8448791503906,294.1499938964844,287.54998779296875,285.7738647460937,288.1812744140625,287.5500183105469,287.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896865813061,4.6581587476168815e-09,0.0009896819246932,-0.0112559953704476,0.0,0.0,0.0,-0.0071220630779862,60.0,0.1348163187503814,-0.0,-6.678132535853365e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769897460937,0.0,0.0,9.29086745600216e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.78373282123357e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,7.226231537060812e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,9.783731366042048e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,0.00046409809147,287.8418884277344,294.1499938964844,287.54998779296875,285.7802124023437,288.1757507324219,287.5500183105469,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899553842842,4.689592270068488e-09,0.0009899507276713,-0.0113383503630757,0.0,0.0,0.0,-0.0071376459673047,60.0,0.1348123252391815,-0.0,-6.681760567062156e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.293468610849231e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.78647221927531e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,7.228254253277555e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,9.786470764083788e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,0.0004642280109692,287.83892822265625,294.1499938964844,287.54998779296875,285.7865905761719,288.1703186035156,287.5500183105469,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902324527502,4.721981916588902e-09,0.000990227679722,-0.0114232096821069,0.0,0.0,0.0,-0.0071537028998136,60.0,0.1348103731870651,-0.0,-6.685500864023197e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,9.29606903810054e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.789210889721288e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,7.23027769709006e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,9.789209434529766e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,0.0004643579595722,287.8359680175781,294.1499938964844,287.54998779296875,285.79302978515625,288.16485595703125,287.5500183105469,287.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905094048008,4.754372007198526e-09,0.0009905046317726,-0.0115080708637833,0.0,0.0,0.0,-0.0071697598323225,60.0,0.1348084062337875,-0.0,-6.689241160984238e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.298704389948398e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.79198593995534e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,7.232326606754214e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.791984484763816e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,0.0004644895670935,287.8330383300781,294.1499938964844,287.54998779296875,285.7995300292969,288.1595153808594,287.5500183105469,287.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907899657264,4.787180873933039e-09,0.0009907851926982,-0.0115940291434526,0.0,0.0,0.0,-0.0071860249154269,60.0,0.1348077952861786,-0.0,-6.69303190647952e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.301339014200494e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,9.794760262593628e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,7.234376244014129e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,9.794758807402104e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,0.0004646211746148,287.83013916015625,294.1499938964844,287.54998779296875,285.8060607910156,288.1542053222656,287.5500183105469,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819991072935181e-09,0.0009910657536238,-0.011679989285767,0.0,0.0,0.0,-0.0072022899985313,60.0,0.1348075568675995,-0.0,-6.696823362517534e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,9.303967817686498e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.797528036870062e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,7.236420788103715e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,9.79752658167854e-05,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,0.0004647524910978,287.8272399902344,294.1499938964844,287.54998779296875,285.8126220703125,288.1489562988281,287.5500183105469,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991350505501,4.852725776771649e-09,0.0009913457324728,-0.0117657510563731,0.0,0.0,0.0,-0.007218518294394,60.0,0.1348075866699218,-0.0,-6.700607002585457e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,9.306596621172504e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,9.80029653874226e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.2384653321933e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,9.800295083550736e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,0.0004648838075809,287.8243408203125,294.1499938964844,287.54998779296875,285.8191833496094,288.1437072753906,287.5500183105469,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099163048435,4.885460480608117e-09,0.0009916255949065,-0.0118515146896243,0.0,0.0,0.0,-0.0072347461245954,60.0,0.1348076164722442,-0.0,-6.704392063738851e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.309182496508583e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,9.803019929677248e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,7.24047640687786e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,9.803018474485724e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565124511719,0.0,0.0,0.0004650129703804,287.82147216796875,294.1499938964844,287.54998779296875,285.82574462890625,288.1385192871094,287.5500183105469,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919059230014,4.917661833303555e-09,0.0009919010335579,-0.0119358794763684,0.0,0.0,0.0,-0.0072507099248468,60.0,0.1348077952861786,-0.0,-6.708116728759705e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,9.311768371844664e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95318603515625,0.0,0.0,9.805742593016475e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,7.242487481562421e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,9.805741137824953e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,0.00046514213318,287.818603515625,294.1499938964844,287.54998779296875,285.8323059082031,288.13336181640625,287.5500183105469,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921812452375,4.949860521463734e-09,0.000992176355794,-0.0120202377438545,0.0,0.0,0.0,-0.0072666723281145,60.0,0.1348079741001129,-0.0,-6.71184139378056e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,9.314277849625796e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.808385948417708e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,7.244439620990306e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,9.808384493226184e-05,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,0.0004652675124816,287.8157653808594,294.1499938964844,287.54998779296875,285.8388366699219,288.1282958984375,287.5500183105469,287.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924485348165,4.98111774049903e-09,0.0009924435289576,-0.0121021270751953,0.0,0.0,0.0,-0.0072821676731109,60.0,0.1348077207803726,-0.0,-6.715458766848317e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,9.316787327406928e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,9.81102857622318e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.246391760418192e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,9.811027121031656e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,0.0004653928626794,287.8129272460937,294.1499938964844,287.54998779296875,285.8453674316406,288.12322998046875,287.5500183105469,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927158243954,5.01236563366092e-09,0.0009927108185365,-0.0121839940547943,0.0,0.0,0.0,-0.0072976588271558,60.0,0.1348074674606323,-0.0,-6.719075429373333e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.319193486589938e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,9.813561337068676e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,7.24826313671656e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.813559881877154e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,0.0004655130323953,287.81011962890625,294.1499938964844,287.54998779296875,285.85186767578125,288.11822509765625,287.5500183105469,287.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929719381034,5.0423230035789865e-09,0.0009929669322445,-0.0122624794021248,0.0,0.0,0.0,-0.0073125096969306,60.0,0.134806290268898,-0.0,-6.722544299009314e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,9.321597462985665e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,9.816093370318411e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,7.250133057823405e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,9.81609191512689e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,0.0004656331439036,287.80731201171875,294.1499938964844,287.54998779296875,285.8583068847656,288.1132507324219,287.5500183105469,287.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932280518114,5.072262165839447e-09,0.0009932230459526,-0.0123409163206815,0.0,0.0,0.0,-0.0073273521848022,60.0,0.1348051130771637,-0.0,-6.726011747559826e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.323875565314664e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.818492253543808e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,7.251904753502458e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.818490798352286e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,0.0004657469398807,287.8045349121094,294.1499938964844,287.54998779296875,285.8646850585937,288.1083374023437,287.5500183105469,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934705449268,5.1006301404754595e-09,0.0009934655390679,-0.0124152358621358,0.0,0.0,0.0,-0.0073414146900177,60.0,0.1348026096820831,-0.0,-6.729298007712714e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,9.326118015451355e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,9.820853301789612e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,7.253648800542578e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,9.820851846598087e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004658589314203,287.8017883300781,294.1499938964844,287.54998779296875,285.8710021972656,288.1034545898437,287.5500183105469,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937091963365,5.128548696831103e-09,0.0009937040740624,-0.012488380074501,0.0,0.0,0.0,-0.0073552546091377,60.0,0.1347996741533279,-0.0,-6.73253310878863e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.328286250820383e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.823136497288942e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,7.255334639921784e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,9.82313504209742e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,0.0004659672267735,287.79901123046875,294.1499938964844,287.54998779296875,285.87725830078125,288.0986328125,287.5500183105469,287.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939400479197,5.155543991719469e-09,0.0009939349256455,-0.0125591037794947,0.0,0.0,0.0,-0.0073686372488737,60.0,0.1347959190607071,-0.0,-6.735661628454181e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,9.330427565146238e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,9.82539204414934e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,7.257000834215432e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,9.825390588957816e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,0.0004660742124542,287.7962646484375,294.1499938964844,287.54998779296875,285.8834228515625,288.09381103515625,287.5500183105469,287.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941683383658,5.182209772414126e-09,0.0009941632160916,-0.0126289641484618,0.0,0.0,0.0,-0.0073818583041429,60.0,0.1347919553518295,-0.0,-6.738752489354738e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,9.332376794191076e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.8274445917923e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,7.258516416186467e-05,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280090332031,0.0,0.0,9.827443136600778e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,0.0004661715647671,287.7935485839844,294.1499938964844,287.54998779296875,285.88946533203125,288.0890808105469,287.5500183105469,287.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943759068846,5.206478803643222e-09,0.0009943706681951,-0.0126925455406308,0.0,0.0,0.0,-0.0073938891291618,60.0,0.1347856670618057,-0.0,-6.741566949131085e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.334324568044394e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.82949568424374e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,7.260031998157501e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.829494229052216e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,0.0004662688879761,287.79083251953125,294.1499938964844,287.54998779296875,285.8954467773437,288.0843505859375,287.5500183105469,287.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945833589881,5.2307345121960225e-09,0.0009945781202986,-0.0127560906112194,0.0,0.0,0.0,-0.0074059139005839,60.0,0.1347793936729431,-0.0,-6.744379987821958e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.336117364000528e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,9.83138379524462e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,7.261426071636379e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,9.831382340053096e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,0.0004663584404624,287.78814697265625,294.1499938964844,287.54998779296875,285.9012756347656,288.0796813964844,287.5500183105469,287.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947740472853,5.253053547704667e-09,0.0009947688085958,-0.0128145636990666,0.0,0.0,0.0,-0.0074169775471091,60.0,0.1347710937261581,-0.0,-6.746968495008332e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,9.337905794382095e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,9.83326681307517e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,7.262816507136449e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.833265357883648e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0004664477601181,287.78546142578125,294.1499938964844,287.54998779296875,285.9070129394531,288.07501220703125,287.5500183105469,287.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949646191671,5.275317516151291e-09,0.0009949593804776,-0.0128728915005922,0.0,0.0,0.0,-0.0074280155822634,60.0,0.1347628086805343,-0.0,-6.749552028395557e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.339484677184372e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,9.834929369390012e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,7.264044688781723e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,9.834927914198488e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004665266314987,287.7828063964844,294.1499938964844,287.54998779296875,285.91259765625,288.0704345703125,287.5500183105469,287.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951327228918,5.2949737927576734e-09,0.000995127367787,-0.0129243871197104,0.0,0.0,0.0,-0.0074377595447003,60.0,0.1347517967224121,-0.0,-6.751832870577347e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,9.341061377199368e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,9.836589015321806e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,7.265271415235475e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.836588287726045e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150085449219,0.0,0.0,0.0004666053864639,287.7801513671875,294.1499938964844,287.54998779296875,285.9180603027344,288.0658569335937,287.5500183105469,287.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953005937859,5.314600759476207e-09,0.0009952953550964,-0.0129758063703775,0.0,0.0,0.0,-0.0074474900029599,60.0,0.1347407847642898,-0.0,-6.754110870588192e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.34246345423162e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,9.838066034717484e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,7.26636135368608e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.838064579525962e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,0.00046667541028,287.77752685546875,294.1499938964844,287.54998779296875,285.92333984375,288.0613708496094,287.5500183105469,287.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954497218132,5.3320556858693635e-09,0.0009954443667083,-0.0130215343087911,0.0,0.0,0.0,-0.0074561424553394,60.0,0.1347274631261825,-0.0,-6.756136627927847e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.343824058305472e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.839498670771718e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,7.267420005518943e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.839497215580197e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,0.0004667433677241,287.77490234375,294.1499938964844,287.54998779296875,285.9284973144531,288.056884765625,287.54998779296875,287.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955945424735,5.348989695619366e-09,0.000995589303784,-0.0130658978596329,0.0,0.0,0.0,-0.007464537397027,60.0,0.1347134262323379,-0.0,-6.758102699677694e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.345026046503337e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.840764687396586e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,7.268354966072366e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.840763232205064e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,0.0004668034380301,287.7723083496094,294.1499938964844,287.54998779296875,285.9334411621094,288.0524597167969,287.54998779296875,287.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957224829122,5.363955501991313e-09,0.0009957171278074,-0.0131051065400242,0.0,0.0,0.0,-0.0074719563126564,60.0,0.1346975415945053,-0.0,-6.759840687209362e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.346214210381731e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,9.842015424510464e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.269279012689367e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.84201396931894e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,0.0004668627807404,287.76971435546875,294.1499938964844,287.54998779296875,285.938232421875,288.0480041503906,287.54998779296875,287.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958492591977,5.378740564054851e-09,0.0009958437876775,-0.0131438393145799,0.0,0.0,0.0,-0.0074792872183024,60.0,0.1346815377473831,-0.0,-6.761557358458958e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.34714189497754e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.842992585618048e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,7.270000787684694e-05,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.842991858022287e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0004669091431424,287.76715087890625,294.1499938964844,287.54998779296875,285.9428100585937,288.0436706542969,287.54998779296875,287.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959479793906,5.3902882157785825e-09,0.0009959425078704,-0.0131740914657711,0.0,0.0,0.0,-0.0074850115925073,60.0,0.1346619427204132,-0.0,-6.762898152601339e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,9.348069579573348e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,9.843969746725634e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,7.27072183508426e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,9.843968291534112e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,0.0004669554473366,287.7645874023437,294.1499938964844,287.54998779296875,285.9472045898437,288.0393371582031,287.54998779296875,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960466995835,5.4018274298073266e-09,0.0009960412280634,-0.0132043221965432,0.0,0.0,0.0,-0.0074907322414219,60.0,0.1346423476934433,-0.0,-6.764238946743717e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.348822641186416e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.84476282610558e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,7.271307549672201e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,9.844761370914056e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0004669930785894,287.76202392578125,294.1499938964844,287.54998779296875,285.9513854980469,288.0350646972656,287.54998779296875,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961266769096,5.411196823956743e-09,0.0009961212053894,-0.0132288681343197,0.0,0.0,0.0,-0.0074953767471015,60.0,0.1346203237771988,-0.0,-6.765326787672167e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,9.349553874926642e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.84553262242116e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,7.27187652955763e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,9.845531167229638e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,0.0004670296038966,287.7594909667969,294.1499938964844,287.54998779296875,285.955322265625,288.03076171875,287.54998779296875,287.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962046751752,5.420290882796053e-09,0.0009961993200704,-0.013252692297101,0.0,0.0,0.0,-0.0074998862110078,60.0,0.1345980912446975,-0.0,-6.766383364720241e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,9.349996980745344e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.84599901130423e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,7.272220682352781e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,9.845997556112708e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,0.0004670517228078,287.7569885253906,294.1499938964844,287.54998779296875,285.95904541015625,288.0265808105469,287.54998779296875,287.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962517069652,5.425794036284515e-09,0.0009962462354451,-0.013267109170556,0.0,0.0,0.0,-0.0075026140548288,60.0,0.1345719993114471,-0.0,-6.767022853182425e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
