time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354840,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.350440086564048e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.8464654001873e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,7.272565562743694e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.846464672591536e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,0.0004670738708227,287.75445556640625,294.1499938964844,287.54998779296875,285.9625549316406,288.0223999023437,287.54998779296875,287.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962987387552,5.431302518843495e-09,0.0009962933836504,-0.0132815400138497,0.0,0.0,0.0,-0.0075053446926176,60.0,0.1345459222793579,-0.0,-6.767663052187346e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,9.350677282782272e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,9.846715693129228e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,7.272750372067094e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.846714237937704e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0004670857160817,287.7519836425781,294.1499938964844,287.54998779296875,285.9657897949219,288.01824951171875,287.54998779296875,287.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963238844648,5.4342472743940115e-09,0.0009963184129446,-0.0132892550900578,0.0,0.0,0.0,-0.007506804075092,60.0,0.1345169693231582,-0.0,-6.768004823243245e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,9.350828622700648e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,9.846874309005216e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,7.272867514984682e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.846873581409454e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,0.0004670932539738,287.74951171875,294.1499938964844,287.54998779296875,285.96875,288.0141296386719,287.54998779296875,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963398333638,5.436112004986171e-09,0.0009963343618437,-0.0132941408082842,0.0,0.0,0.0,-0.0075077284127473,60.0,0.1344868242740631,-0.0,-6.768221538777652e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,9.35081552597694e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.846860484685747e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,7.272857328644022e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,9.846859757089987e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,0.0004670926136896,287.7470397949219,294.1499938964844,287.54998779296875,285.9714660644531,288.01007080078125,287.54998779296875,287.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963382035493,5.435934369302231e-09,0.0009963328484445,-0.0132936751469969,0.0,0.0,0.0,-0.007507640402764,60.0,0.1344545483589172,-0.0,-6.768200933038315e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,9.350704931421204e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.846744796959685e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,7.272771472344175e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.84674334176816e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0004670871130656,287.7445678710937,294.1499938964844,287.54998779296875,285.973876953125,288.0060119628906,287.54998779296875,287.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963266784325,5.4345470346106595e-09,0.0009963213233277,-0.0132900401949882,0.0,0.0,0.0,-0.0075069540180265,60.0,0.1344211250543594,-0.0,-6.768039639837299e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,9.35034258873202e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,9.84636280918494e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,7.272489892784506e-05,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,9.846361353993416e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,0.0004670689813792,287.7421569824219,294.1499938964844,287.54998779296875,285.9760131835937,288.00201416015625,287.54998779296875,287.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962876792997,5.430016880580979e-09,0.0009962822077795,-0.0132781723514199,0.0,0.0,0.0,-0.007504706736654,60.0,0.1343841254711151,-0.0,-6.7675131276701e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.349971514893696e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,9.845972090261056e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,7.272201037267223e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.845970635069534e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0004670504422392,287.7397155761719,294.1499938964844,287.54998779296875,285.97784423828125,287.998046875,287.54998779296875,287.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425377924694885e-09,0.0009962427429854,-0.0132660195231437,0.0,0.0,0.0,-0.0075024077668786,60.0,0.134347066283226,-0.0,-6.766974536276393e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,9.349348692921922e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,9.84531652648002e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,7.27171718608588e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,9.845315071288496e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,0.0004670193593483,287.7373352050781,294.1499938964844,287.54998779296875,285.9791564941406,287.9941101074219,287.54998779296875,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961817413568,5.417607695790139e-09,0.0009961762698367,-0.0132456626743078,0.0,0.0,0.0,-0.0074985558167099,60.0,0.1343060433864593,-0.0,-6.766071436459242e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,9.348725870950148e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.84466023510322e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,7.271232607308775e-05,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,9.844659507507458e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,0.0004669882473535,287.73492431640625,294.1499938964844,287.54998779296875,285.97967529296875,287.9902038574219,287.54998779296875,287.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996115268208,5.4098330259932945e-09,0.0009961097966879,-0.0132252946496009,0.0,0.0,0.0,-0.0074947015382349,60.0,0.1342650353908538,-0.0,-6.765168336642091e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,9.347974992124364e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.84387006610632e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656921386719,0.0,0.0,7.270648347912356e-05,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,9.843868610914797e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,0.0004669507325161,287.7325439453125,294.1499938964844,287.54998779296875,285.9794921875,287.9863586425781,287.54998779296875,287.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960350580513,5.400465408200716e-09,0.0009960297029465,-0.0132007533684372,0.0,0.0,0.0,-0.0074900574982166,60.0,0.1342215687036514,-0.0,-6.764080495713642e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8635559082031,0.0,0.0,9.347202285425738e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.843055886449292e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,7.270047353813425e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.84305443125777e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,0.0004669121408369,287.73016357421875,294.1499938964844,287.54998779296875,285.9786071777344,287.9825134277344,287.54998779296875,287.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959526360034,5.390822899187242e-09,0.0009959472808986,-0.0131754921749234,0.0,0.0,0.0,-0.0074852774851024,60.0,0.1341777741909027,-0.0,-6.762960680362087e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,9.346308797830716e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,9.842115105129778e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,7.26935249986127e-05,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.842113649938256e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,0.000466867495561,287.7278137207031,294.1499938964844,287.54998779296875,285.9770202636719,287.9787292480469,287.54998779296875,287.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958572918549,5.379678480466055e-09,0.0009958519367501,-0.0131462961435318,0.0,0.0,0.0,-0.0074797524139285,60.0,0.1341318637132644,-0.0,-6.76166607149753e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,9.345365833723918e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.841121936915442e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,7.26861908333376e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,9.84112120931968e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,0.0004668204055633,287.7254943847656,294.1499938964844,287.54998779296875,285.9748229980469,287.9749450683594,287.54998779296875,287.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957567090168,5.367915889564756e-09,0.000995751353912,-0.0131154805421829,0.0,0.0,0.0,-0.0074739214032888,60.0,0.1340850889682769,-0.0,-6.7603004083594e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,9.344360296381636e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,9.84006328508258e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,7.267836917890236e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,9.840061829891056e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,0.0004667701723519,287.7231750488281,294.1499938964844,287.54998779296875,285.97198486328125,287.9712219238281,287.54998779296875,287.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956494905054,5.3553752543678e-09,0.0009956441354006,-0.0130826272070407,0.0,0.0,0.0,-0.0074677043594419,60.0,0.134037360548973,-0.0,-6.75884379575109e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.343303827336058e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.83895079116337e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,7.267015462275594e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,9.838949335971849e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0004667174071073,287.7208557128906,294.1499938964844,287.54998779296875,285.96856689453125,287.967529296875,287.54998779296875,287.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.3422000156899685e-09,0.0009955315617844,-0.0130481105297803,0.0,0.0,0.0,-0.0074611734598875,60.0,0.1339889466762542,-0.0,-6.757313997240999e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,9.342160046799108e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.83774589258246e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,7.26612561265938e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,9.8377451649867e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0004666602471843,287.71856689453125,294.1499938964844,287.54998779296875,285.964599609375,287.9638671875,287.54998779296875,287.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954147972166,5.327934093912745e-09,0.0009954094421118,-0.013010736554861,0.0,0.0,0.0,-0.0074541005305945,60.0,0.1339391618967056,-0.0,-6.755658432666678e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,9.340990072814748e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,9.83651407295838e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485107421875,0.0,0.0,7.265215390361845e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.83651334536262e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0004666018357966,287.7162780761719,294.1499938964844,287.54998779296875,285.9600830078125,287.960205078125,287.54998779296875,287.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.31334665154759e-09,0.0009952847613021,-0.0129725197330117,0.0,0.0,0.0,-0.0074468692764639,60.0,0.1338890492916107,-0.0,-6.753965209327363e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.33970368350856e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,9.83515928965062e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,7.264214946189895e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,9.835158562054858e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0004665375454351,287.7140197753906,294.1499938964844,287.54998779296875,285.9550476074219,287.9566345214844,287.54998779296875,287.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951528627425,5.2973043729309666e-09,0.000995147624053,-0.0129304928705096,0.0,0.0,0.0,-0.0074389167129993,60.0,0.1338371932506561,-0.0,-6.752102876816934e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.338408563053235e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,9.83379577519372e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,7.263207953656092e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,9.833794320002198e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0004664728767238,287.71173095703125,294.1499938964844,287.54998779296875,285.9495544433594,287.9530334472656,287.54998779296875,287.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.2811564010823994e-09,0.0009950095554813,-0.0128881875425577,0.0,0.0,0.0,-0.0074309110641479,60.0,0.133785218000412,-0.0,-6.750229175622735e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.337000665254892e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.83231293503195e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,7.262112922035158e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.832312207436188e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0004664025327656,287.7095031738281,294.1499938964844,287.54998779296875,285.943603515625,287.94952392578125,287.54998779296875,287.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994864734821,5.263602442795445e-09,0.0009948593797162,-0.0128421997651457,0.0,0.0,0.0,-0.007422209251672,60.0,0.1337315291166305,-0.0,-6.748192760142048e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,9.33558912947774e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.830826456891371e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.261014980031177e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.830825729295611e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004663320432882,287.707275390625,294.1499938964844,287.54998779296875,285.9372253417969,287.9460144042969,287.54998779296875,287.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.246003187409087e-09,0.0009947089711204,-0.0127960927784442,0.0,0.0,0.0,-0.0074134841561317,60.0,0.1336778104305267,-0.0,-6.746150660319472e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.33406554395333e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,9.829222108237444e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.259829726535827e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,9.829220653045924e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,0.0004662559076678,287.705078125,294.1499938964844,287.54998779296875,285.93048095703125,287.9425354003906,287.54998779296875,287.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945516940206,5.227006383279331e-09,0.0009945464553311,-0.0127463238313794,0.0,0.0,0.0,-0.0074040666222572,60.0,0.1336224228143692,-0.0,-6.74394726729588e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.332509216619655e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.827583562582733e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,7.258619734784588e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.82758283498697e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0004661782004404,287.702880859375,294.1499938964844,287.54998779296875,285.92333984375,287.9391174316406,287.54998779296875,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943856857717,5.2076094547715e-09,0.0009943805634975,-0.012695507146418,0.0,0.0,0.0,-0.007394450251013,60.0,0.1335664987564087,-0.0,-6.741697688994466e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.330904867965728e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.825893357628956e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,7.257371180457994e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.825892630033196e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0004660980193875,287.70068359375,294.1499938964844,287.54998779296875,285.9158630371094,287.9356994628906,287.54998779296875,287.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942145552486,5.187602347689335e-09,0.0009942094329744,-0.0126430923119187,0.0,0.0,0.0,-0.0073845321312546,60.0,0.1335098594427108,-0.0,-6.739377766962208e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.329272143077104e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.824174776440486e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,7.25610152585432e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,9.824173321248963e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,0.0004660164995584,287.6985168457031,294.1499938964844,287.54998779296875,285.9080810546875,287.93231201171875,287.54998779296875,287.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167252403737166e-09,0.0009940355084836,-0.0125897778198122,0.0,0.0,0.0,-0.0073744440451264,60.0,0.133452907204628,-0.0,-6.737018765079483e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,9.32754628593102e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.822357242228465e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,7.254759111674502e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.82235578703694e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,0.0004659302649088,287.69635009765625,294.1499938964844,287.54998779296875,285.9000244140625,287.9289855957031,287.54998779296875,287.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938566945493,5.145734949252301e-09,0.0009938514558598,-0.0125334048643708,0.0,0.0,0.0,-0.0073637766763567,60.0,0.1333945989608764,-0.0,-6.734524760076965e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.325818973593414e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.820538252824916e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,7.253415969898924e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.820537525229156e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,0.0004658440011553,287.6941833496094,294.1499938964844,287.54998779296875,285.8916931152344,287.9256591796875,287.54998779296875,287.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.12420372800193e-09,0.000993667403236,-0.0124769965186715,0.0,0.0,0.0,-0.0073531032539904,60.0,0.1333362758159637,-0.0,-6.732029333988977e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.323997073806822e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.818619582802056e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,7.251998613355681e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,9.818618855206296e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,0.0004657529934775,287.69207763671875,294.1499938964844,287.54998779296875,285.8831481933594,287.92236328125,287.54998779296875,287.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934783447533,5.101492561720988e-09,0.0009934732224792,-0.0124174952507019,0.0,0.0,0.0,-0.0073418440297245,60.0,0.1332765370607376,-0.0,-6.72939748369572e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,9.322175174020232e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.816700912779196e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.250581256812438e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.816699457587674e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,0.0004656619566958,287.68994140625,294.1499938964844,287.54998779296875,285.8743896484375,287.9190979003906,287.54998779296875,287.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932840475812,5.078776954547948e-09,0.000993278925307,-0.0123579837381839,0.0,0.0,0.0,-0.0073305829428136,60.0,0.1332168132066726,-0.0,-6.726766343945202e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.320276149082928e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.81470147962682e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,7.24910496501252e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.814700024435297e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0004655671073123,287.6878356933594,294.1499938964844,287.54998779296875,285.865478515625,287.9158935546875,287.54998779296875,287.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055110108287408e-09,0.0009930765954777,-0.0122959790751338,0.0,0.0,0.0,-0.0073188501410186,60.0,0.1331559121608734,-0.0,-6.724025070070638e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.318376396549866e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.81270131887868e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.24762721802108e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.812699863687158e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.000465472228825,287.68572998046875,294.1499938964844,287.54998779296875,285.8564147949219,287.9126892089844,287.54998779296875,287.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928791550919,5.031431271618203e-09,0.0009928741492331,-0.0122339436784386,0.0,0.0,0.0,-0.0073071117512881,60.0,0.1330950111150741,-0.0,-6.72128308565334e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,9.316411160398276e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.810631308937444e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,7.24609853932634e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.810630581341684e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0004653740616049,287.68365478515625,294.1499938964844,287.54998779296875,285.84722900390625,287.9095153808594,287.54998779296875,287.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926696075126,5.006934422624454e-09,0.0009926646016538,-0.0121697653084993,0.0,0.0,0.0,-0.0072949673049151,60.0,0.1330331265926361,-0.0,-6.718447309594924e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,9.31442846194841e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.808543109102176e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.244556036312133e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.808541653910652e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.000465274992166,287.6816101074219,294.1499938964844,287.54998779296875,285.83795166015625,287.9064025878906,287.54998779296875,287.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924580808728,4.982213308579729e-09,0.0009924531914293,-0.0121049983426928,0.0,0.0,0.0,-0.0072827115654945,60.0,0.1329709142446518,-0.0,-6.71558524345528e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.31242248043418e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.806430898606776e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,7.242996070999652e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.806429443415254e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004651747876778,287.6795349121094,294.1499938964844,287.54998779296875,285.82861328125,287.9032897949219,287.54998779296875,287.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992244342342,4.957210641975962e-09,0.0009922393364831,-0.0120394937694072,0.0,0.0,0.0,-0.0072703165933489,60.0,0.1329083740711212,-0.0,-6.712691913435266e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.310413588536905e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.804315050132573e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.241433922899887e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.804314322536813e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,0.0004650744376704,287.677490234375,294.1499938964844,287.54998779296875,285.8192749023437,287.90020751953125,287.54998779296875,287.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920302545651,4.932169783700146e-09,0.0009920253651216,-0.0119738886132836,0.0,0.0,0.0,-0.0072579034604132,60.0,0.1328458338975906,-0.0,-6.709795030701572e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.308357402915136e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.802150452742352e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,7.23983466741629e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.80214899755083e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,0.0004649717593565,287.67547607421875,294.1499938964844,287.54998779296875,285.8099060058594,287.89715576171875,287.54998779296875,287.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918110445141,4.906543171756539e-09,0.0009918061550706,-0.011906748637557,0.0,0.0,0.0,-0.0072451992891728,60.0,0.1327825933694839,-0.0,-6.70683064640798e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.306300489697604e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.79998440016061e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,7.23823468433693e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,9.799983672564848e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.000464869022835,287.6734619140625,294.1499938964844,287.54998779296875,285.8005676269531,287.8941345214844,287.54998779296875,287.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915918344631,4.880909898474783e-09,0.0009915870614349,-0.011839591898024,0.0,0.0,0.0,-0.0072324918583035,60.0,0.1327193528413772,-0.0,-6.70386626211439e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.304227569373325e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.797801612876356e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,7.236622332129627e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.797800157684831e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,0.0004647654714062,287.67144775390625,294.1499938964844,287.54998779296875,285.7912902832031,287.8911437988281,287.54998779296875,287.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913708781823,4.855069679621238e-09,0.0009913659887388,-0.0117718931287527,0.0,0.0,0.0,-0.0072196815162897,60.0,0.1326557993888855,-0.0,-6.700878429910517e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.302153921453282e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.795617370400578e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.235009252326563e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,9.795616642804816e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,0.0004646618617698,287.6694641113281,294.1499938964844,287.54998779296875,285.7820739746094,287.8881530761719,287.54998779296875,287.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911498054862,4.829220578983495e-09,0.000991145032458,-0.0117041701450943,0.0,0.0,0.0,-0.0072068669833242,60.0,0.1325922310352325,-0.0,-6.69788988716391e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
