time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357180,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.30008027353324e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.79343385552056e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,7.23339690011926e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.7934331279248e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,0.0004645582812372,287.66748046875,294.1499938964844,287.54998779296875,285.7729797363281,287.8852233886719,287.54998779296875,287.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099092873279,4.803372810613382e-09,0.0009909239597618,-0.0116364499554038,0.0,0.0,0.0,-0.0071940529160201,60.0,0.1325286030769348,-0.0,-6.694902765502776e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.298005898017436e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.791249613044783e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,7.231783092720434e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.791248885449022e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0004644546716008,287.66552734375,294.1499938964844,287.54998779296875,285.7640380859375,287.8822937011719,287.54998779296875,287.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775210454403805e-09,0.0009907028870657,-0.0115687195211648,0.0,0.0,0.0,-0.0071812374517321,60.0,0.132464975118637,-0.0,-6.69191564384164e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,9.29595043999143e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.789085015654564e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,7.230184564832598e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.789084288058802e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0004643519932869,287.66357421875,294.1499938964844,287.54998779296875,285.7552490234375,287.8794250488281,287.54998779296875,287.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904885664582,4.751898430299661e-09,0.00099048379343,-0.0115015897899866,0.0,0.0,0.0,-0.0071685351431369,60.0,0.1324015706777572,-0.0,-6.688955522804464e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.293906623497604e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.786932787392288e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.228594768093899e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.786931332200766e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0004642498970497,287.66162109375,294.1499938964844,287.54998779296875,285.7466735839844,287.8765563964844,287.54998779296875,287.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990270753391,4.726421920508983e-09,0.0009902659803628,-0.0114348419010639,0.0,0.0,0.0,-0.0071559054777026,60.0,0.1323383152484893,-0.0,-6.68601316533568e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.291879541706294e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.784798021428288e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,7.227018068078905e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.784797293832526e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0004641486448235,287.6596984863281,294.1499938964844,287.54998779296875,285.73828125,287.87371826171875,287.54998779296875,287.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900546865537,4.701157685360613e-09,0.0009900500299409,-0.0113686509430408,0.0,0.0,0.0,-0.0071433810517191,60.0,0.1322752833366394,-0.0,-6.683095676862649e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.289854642702268e-05,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.782666165847333e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,7.225443550851196e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.78266543825157e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0004640475090127,287.65777587890625,294.1499938964844,287.54998779296875,285.73016357421875,287.87091064453125,287.54998779296875,287.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898388525471,4.675924092367722e-09,0.0009898341959342,-0.0113025391474366,0.0,0.0,0.0,-0.0071308715268969,60.0,0.1322122514247894,-0.0,-6.68018316218877e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,9.287898865295574e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.780606342246756e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,7.22392214811407e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.780604887055232e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,0.00046394977835,287.6558837890625,294.1499938964844,287.54998779296875,285.72235107421875,287.8681335449219,287.54998779296875,287.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896303527057,4.6515391538548564e-09,0.0009896256960928,-0.0112386522814631,0.0,0.0,0.0,-0.0071187829598784,60.0,0.1321500986814499,-0.0,-6.677368702412424e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.285943087888882e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.77854651864618e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,7.222401472972706e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.77854579105042e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.000463852105895,287.6539611816406,294.1499938964844,287.54998779296875,285.7148132324219,287.8653259277344,287.54998779296875,287.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894218528643,4.627165761661445e-09,0.0009894171962514,-0.0111747942864894,0.0,0.0,0.0,-0.0071066999807953,60.0,0.1320879310369491,-0.0,-6.67455566372155e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.28406516322866e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.776569640962408e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.220940460683778e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.776568185770884e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,0.0004637583042494,287.652099609375,294.1499938964844,287.54998779296875,285.7076416015625,287.86260986328125,287.54998779296875,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892217349261,4.6037591516778775e-09,0.0009892170783132,-0.0111134694889187,0.0,0.0,0.0,-0.0070950961671769,60.0,0.1320268362760543,-0.0,-6.671854890782924e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.282189421355724e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.774593490874396e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,7.219481631182134e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.774592763278632e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,0.0004636645899154,287.65020751953125,294.1499938964844,287.54998779296875,285.7008056640625,287.85986328125,287.54998779296875,287.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890216169878,4.5803725257087535e-09,0.0009890170767903,-0.0110521968454122,0.0,0.0,0.0,-0.0070835021324455,60.0,0.1319657564163208,-0.0,-6.669157670557979e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.280379163101315e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.77268718997948e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,7.21807373338379e-05,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.772686462383716e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,0.0004635741643141,287.6483459472656,294.1499938964844,287.54998779296875,285.69439697265625,287.8571472167969,287.54998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888287167996,4.557810573402321e-09,0.0009888240601867,-0.0109930848702788,0.0,0.0,0.0,-0.0070723169483244,60.0,0.1319053322076797,-0.0,-6.666555663059627e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.27863729884848e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.770853648660704e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,7.216718950076029e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.770852921064944e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,0.0004634871729649,287.646484375,294.1499938964844,287.54998779296875,285.6883850097656,287.8544616699219,287.54998779296875,287.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886430343613,4.5361021605572205e-09,0.0009886384941637,-0.0109362080693244,0.0,0.0,0.0,-0.0070615550503134,60.0,0.1318457424640655,-0.0,-6.664052421001544e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.276998025598004e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.76912706391886e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,7.215443474706262e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.769126336323096e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.000463405274786,287.6446533203125,294.1499938964844,287.54998779296875,285.6828308105469,287.8518371582031,287.54998779296875,287.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884682949632,4.5156651751199214e-09,0.0009884637547656,-0.0108826635405421,0.0,0.0,0.0,-0.0070514241233468,60.0,0.1317880451679229,-0.0,-6.661696261289762e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,9.27541041164659e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.76745504885912e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,7.214208744699135e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.767454321263358e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.000463325966848,287.642822265625,294.1499938964844,287.54998779296875,285.6777648925781,287.8492126464844,287.54998779296875,287.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882991435006,4.495876559929002e-09,0.000988294603303,-0.0108308168128132,0.0,0.0,0.0,-0.0070416145026683,60.0,0.1317311525344848,-0.0,-6.659415419107972e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.273878094973044e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.765841241460294e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,7.213016942841932e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,9.765840513864532e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,0.0004632494237739,287.6409912109375,294.1499938964844,287.54998779296875,285.6732177734375,287.8466186523437,287.54998779296875,287.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881358128041,4.476772730299672e-09,0.0009881312726065,-0.0107807647436857,0.0,0.0,0.0,-0.0070321438834071,60.0,0.1316750198602676,-0.0,-6.657214157712589e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,9.272395982407032e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.764281276147813e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.211864431155846e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,9.764280548552053e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0004631754127331,287.6391906738281,294.1499938964844,287.54998779296875,285.669189453125,287.8440246582031,287.54998779296875,287.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458302615972798e-09,0.0009879730641841,-0.0107323722913861,0.0,0.0,0.0,-0.0070229857228696,60.0,0.1316194832324981,-0.0,-6.655086082218986e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.271070302929728e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.762885019881652e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.210833427961916e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.76288429228589e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,0.0004631091724149,287.63739013671875,294.1499938964844,287.54998779296875,285.6657409667969,287.8414611816406,287.54998779296875,287.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878363925963,4.441772727403759e-09,0.0009878319688141,-0.0106890639290213,0.0,0.0,0.0,-0.0070147928781807,60.0,0.131566122174263,-0.0,-6.653181117144413e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.269748989026994e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.76149385678582e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,7.209805335151032e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,9.761492401594296e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0004630431940313,287.6356201171875,294.1499938964844,287.54998779296875,285.6628723144531,287.83892822265625,287.54998779296875,287.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876952972263,4.4253023467888405e-09,0.000987690873444,-0.0106459110975265,0.0,0.0,0.0,-0.0070066265761852,60.0,0.1315127462148666,-0.0,-6.651283968039935e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.268621943192557e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.760307148098946e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,7.208929309854284e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.760306420503184e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,0.0004629868781194,287.63385009765625,294.1499938964844,287.54998779296875,285.66064453125,287.83642578125,287.54998779296875,287.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875753894448,4.411253584635233e-09,0.0009875709656625,-0.0106091033667325,0.0,0.0,0.0,-0.0069996630772948,60.0,0.1314621716737747,-0.0,-6.649666062230608e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.26749999052845e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.75912480498664e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.208056194940582e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.75912407739088e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,0.0004629308241419,287.632080078125,294.1499938964844,287.54998779296875,285.6590576171875,287.8339233398437,287.54998779296875,287.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874554816633,4.3972603336328575e-09,0.0009874511742964,-0.0105724409222602,0.0,0.0,0.0,-0.0069927247241139,60.0,0.1314115971326828,-0.0,-6.648054551305904e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.26657667150721e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.758152737049386e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,7.207338057924062e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.758152009453624e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0004628846945706,287.6303405761719,294.1499938964844,287.54998779296875,285.6581420898437,287.8314819335937,287.54998779296875,287.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873572271317,4.3857477649567045e-09,0.0009873529197648,-0.010542276315391,0.0,0.0,0.0,-0.0069870185106992,60.0,0.1313638687133789,-0.0,-6.646728678560977e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.2656584456563e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.75718576228246e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,7.20662428648211e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.7571850346867e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,0.0004628388560377,287.6285705566406,294.1499938964844,287.54998779296875,285.657958984375,287.8290100097656,287.54998779296875,287.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872590890154,4.374300921483609e-09,0.0009872547816485,-0.0105122858658432,0.0,0.0,0.0,-0.0069813425652682,60.0,0.131316140294075,-0.0,-6.645410621786142e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.264997788704932e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.756490180734544e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,7.206110603874549e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.756489453138784e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0004628058522939,287.6268615722656,294.1499938964844,287.54998779296875,285.65850830078125,287.8265991210937,287.54998779296875,287.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871888905763,4.366058181659582e-09,0.0009871844667941,-0.0104906894266605,0.0,0.0,0.0,-0.006977257784456,60.0,0.1312721669673919,-0.0,-6.644462047233901e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.264341497328132e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,9.75579969235696e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.205599831650034e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.755798237165436e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.0004627730813808,287.6251525878906,294.1499938964844,287.54998779296875,285.6598205566406,287.8241882324219,287.54998779296875,287.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871189249679,4.357875393878885e-09,0.0009871145011857,-0.0104692503809928,0.0,0.0,0.0,-0.0069732009433209,60.0,0.1312282979488372,-0.0,-6.643519867566283e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.263875108445065e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.75530783762224e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,7.205236761365086e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.75530711002648e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,0.0004627497692126,287.6234436035156,294.1499938964844,287.54998779296875,285.66192626953125,287.8218078613281,287.54998779296875,287.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870690992102,4.352052052070121e-09,0.0009870647918432,-0.0104539925232529,0.0,0.0,0.0,-0.0069703143090009,60.0,0.1311869770288467,-0.0,-6.642849825766461e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.263474930776285e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.75488655967638e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,7.20492607797496e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.754885832080618e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0004627298039849,287.6217346191406,294.1499938964844,287.54998779296875,285.6648254394531,287.8194580078125,287.54998779296875,287.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870260255411,4.347060489351406e-09,0.0009870217181742,-0.0104409148916602,0.0,0.0,0.0,-0.006967837922275,60.0,0.131146565079689,-0.0,-6.642274996693234e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.263326501240954e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.754730126587674e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,7.204810390248895e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.754729398991913e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0004627223534043,287.6200561523437,294.1499938964844,287.54998779296875,285.6686096191406,287.8171081542969,287.54998779296875,287.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987010425888,4.345199311472925e-09,0.000987006118521,-0.0104360384866595,0.0,0.0,0.0,-0.0069669168442487,60.0,0.1311098486185073,-0.0,-6.642061123329769e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.263182437280192e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.7545787866693e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,7.204698340501636e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,9.754578059073538e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004627151647582,287.61834716796875,294.1499938964844,287.54998779296875,285.6732788085937,287.8147888183594,287.54998779296875,287.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869948262348,4.343393644745674e-09,0.0009869905188679,-0.0104313073679804,0.0,0.0,0.0,-0.0069660209119319,60.0,0.1310731470584869,-0.0,-6.64185293430819e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.263167157769205e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,9.754562779562548e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,7.204686698969454e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.754562051966786e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,0.0004627144080586,287.61669921875,294.1499938964844,287.54998779296875,285.6783752441406,287.8125,287.54998779296875,287.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869933128356,4.343196913225711e-09,0.0009869890054687,-0.0104307914152741,0.0,0.0,0.0,-0.0069659240543842,60.0,0.1310392767190933,-0.0,-6.641830196940647e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.263156243832782e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.754551138030364e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,7.204677967820317e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.754549682838842e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,0.0004627138550858,287.6150207519531,294.1499938964844,287.54998779296875,285.6834716796875,287.8102111816406,287.54998779296875,287.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430472551619914e-09,0.0009869876084849,-0.0104303993284702,0.0,0.0,0.0,-0.0069658490829169,60.0,0.1310054063796997,-0.0,-6.641813143914987e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.26315551623702e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.754550410434604e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.204677240224555e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.75454895524308e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,0.000462713825982,287.6134033203125,294.1499938964844,287.54998779296875,285.6885681152344,287.8079528808594,287.54998779296875,287.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343029491593597e-09,0.0009869873756542,-0.010430353693664,0.0,0.0,0.0,-0.0069658402353525,60.0,0.1309728771448135,-0.0,-6.64181101228678e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.26315551623702e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.754549682838842e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,7.204677240224555e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.75454895524308e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0004627137968782,287.6117553710937,294.1499938964844,287.54998779296875,285.69366455078125,287.80572509765625,287.54998779296875,287.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430170570957224e-09,0.0009869872592389,-0.0104303201660513,0.0,0.0,0.0,-0.0069658341817557,60.0,0.1309403628110885,-0.0,-6.64180959120131e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.26315551623702e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.754550410434604e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,7.204677240224555e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.754549682838842e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.000462713825982,287.6101379394531,294.1499938964844,287.54998779296875,285.6987609863281,287.80352783203125,287.54998779296875,287.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343012616203623e-09,0.0009869872592389,-0.0104303089901804,0.0,0.0,0.0,-0.0069658318534493,60.0,0.1309082359075546,-0.0,-6.641808880658574e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.263156243832782e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.754550410434604e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,7.204677967820317e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.754549682838842e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004627138550858,287.6085510253906,294.1499938964844,287.54998779296875,285.703857421875,287.80133056640625,287.54998779296875,287.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009951668364e-09,0.0009869872592389,-0.0104303024709224,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1308761984109878,-0.0,-6.641808880658574e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.263156971428543e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.754551138030364e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,7.204677967820317e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.754550410434604e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,0.0004627138841897,287.60693359375,294.1499938964844,287.54998779296875,285.7089538574219,287.7991638183594,287.54998779296875,287.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1308441907167434,-0.0,-6.641808880658574e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,9.263156971428543e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.754551865626128e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,7.204678695416078e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.754551138030364e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0004627139132935,287.6053161621094,294.1499938964844,287.54998779296875,285.71405029296875,287.7969970703125,287.54998779296875,287.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.130812183022499,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.263157699024303e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.754552593221888e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,7.20467942301184e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,9.754551865626128e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,0.0004627139423973,287.6037292480469,294.1499938964844,287.54998779296875,285.7191467285156,287.7948303222656,287.54998779296875,287.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1307803243398666,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.263158426620066e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.75455332081765e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,7.20467942301184e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.754552593221888e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,0.0004627139715012,287.6021423339844,294.1499938964844,287.54998779296875,285.7242431640625,287.7926940917969,287.54998779296875,287.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1307485252618789,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.263159154215828e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,9.754554048413412e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,7.204680150607601e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,9.75455332081765e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.000462714000605,287.6005859375,294.1499938964844,287.54998779296875,285.7293395996094,287.79058837890625,287.54998779296875,287.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.130716785788536,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
