time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359520,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.263159881811588e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.754554776009172e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,7.204680878203362e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.754554048413412e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,0.0004627140297088,287.5989990234375,294.1499938964844,287.54998779296875,285.73443603515625,287.7884826660156,287.54998779296875,287.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1306850463151931,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.26316060940735e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.754555503604934e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,7.204681605799124e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,9.754554776009172e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,0.0004627140879165,287.59747314453125,294.1499938964844,287.54998779296875,285.7395324707031,287.78643798828125,287.54998779296875,287.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1306533515453338,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.263161337003112e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.754556231200696e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,7.204681605799124e-05,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.754555503604934e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004627141170203,287.595947265625,294.1499938964844,287.54998779296875,285.74462890625,287.7843933105469,287.54998779296875,287.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1306216716766357,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.263162064598872e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.754556958796456e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,7.204682333394885e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.754556231200696e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,0.0004627141461241,287.59442138671875,294.1499938964844,287.54998779296875,285.7497253417969,287.7823791503906,287.54998779296875,287.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1305900067090988,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.263162792194636e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.754557686392218e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,7.204683060990646e-05,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.754556958796456e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.000462714175228,287.5928955078125,294.1499938964844,287.54998779296875,285.7547912597656,287.7803649902344,287.54998779296875,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1305583715438842,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.263163519790396e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.75455841398798e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,7.204683788586408e-05,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.754557686392218e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,0.0004627142043318,287.5914001464844,294.1499938964844,287.54998779296875,285.7598876953125,287.77838134765625,287.54998779296875,287.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1305267363786697,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.263164247386158e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,9.75455914158374e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,7.204683788586408e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.75455841398798e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004627142334356,287.58990478515625,294.1499938964844,287.54998779296875,285.7649841308594,287.7763977050781,287.54998779296875,287.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1304951161146164,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.26316497498192e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.754559869179502e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,7.204684516182169e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,9.75455914158374e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004627142916433,287.5884094238281,294.1499938964844,287.54998779296875,285.7700500488281,287.77447509765625,287.54998779296875,287.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1304635256528854,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.26316570257768e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.754560596775264e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,7.204685243777931e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.754559869179502e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0004627143207471,287.5869445800781,294.1499938964844,287.54998779296875,285.775146484375,287.77252197265625,287.54998779296875,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1304319202899933,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.263166430173442e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.754561324371024e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,7.204685243777931e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.754560596775264e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,0.000462714349851,287.5854797363281,294.1499938964844,287.54998779296875,285.7802429199219,287.7705993652344,287.54998779296875,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1304003596305847,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.263166430173442e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.754562051966786e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,7.204685971373692e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,9.754561324371024e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004627143789548,287.5840148925781,294.1499938964844,287.54998779296875,285.7853088378906,287.7687072753906,287.54998779296875,287.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1303687840700149,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.263167157769205e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.754562779562548e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,7.204686698969454e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.754562051966786e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.0004627144080586,287.5825500488281,294.1499938964844,287.54998779296875,285.7904052734375,287.7668151855469,287.54998779296875,287.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1303372383117675,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.263167885364965e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.754563507158308e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,7.204686698969454e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.754562779562548e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.0004627144371625,287.58111572265625,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,287.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1303057074546814,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.263168612960726e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.754563507158308e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,7.204687426565215e-05,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.754563507158308e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0004627144662663,287.5796813964844,294.1499938964844,287.54998779296875,285.8005676269531,287.7630920410156,287.54998779296875,287.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1302741914987564,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.263169340556487e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.75456423475407e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,7.204688154160976e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.754563507158308e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004627144953701,287.5782775878906,294.1499938964844,287.54998779296875,285.8056335449219,287.7612609863281,287.54998779296875,287.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1302426755428314,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.263170068152248e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,9.754564962349832e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,7.204688154160976e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.75456423475407e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0004627145244739,287.5768737792969,294.1499938964844,287.54998779296875,285.81072998046875,287.75946044921875,287.54998779296875,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1302111744880676,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.26317079574801e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.754565689945592e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,7.204688881756738e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.754564962349832e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,0.0004627145826816,287.575439453125,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.130179688334465,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.263171523343772e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,9.754566417541356e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,7.204689609352499e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.754565689945592e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0004627146117854,287.5740661621094,294.1499938964844,287.54998779296875,285.8208923339844,287.755859375,287.54998779296875,287.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1301482170820236,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.263171523343772e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.754567145137116e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,7.204689609352499e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,9.754566417541356e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0004627146408893,287.5726623535156,294.1499938964844,287.54998779296875,285.8259582519531,287.75408935546875,287.54998779296875,287.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1301167458295822,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.263172250939532e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.754567872732878e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,7.20469033694826e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.754567145137116e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,0.0004627146699931,287.5712890625,294.1499938964844,287.54998779296875,285.8310241699219,287.7523193359375,287.54998779296875,287.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1300853043794632,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.263172978535296e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.75456860032864e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,7.204691064544022e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.754567872732878e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004627146990969,287.5699157714844,294.1499938964844,287.54998779296875,285.83612060546875,287.7505798339844,287.54998779296875,287.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1300538480281829,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.263173706131056e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.7545693279244e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,7.204691064544022e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,9.75456860032864e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004627147282008,287.56854248046875,294.1499938964844,287.54998779296875,285.8411865234375,287.7488708496094,287.54998779296875,287.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1300224214792251,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.263174433726816e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.754570055520162e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,7.204691792139784e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.7545693279244e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0004627147573046,287.56719970703125,294.1499938964844,287.54998779296875,285.84625244140625,287.74713134765625,287.54998779296875,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1299909949302673,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,9.26317516132258e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.754570055520162e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,7.204692519735545e-05,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,9.7545693279244e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0004627147864084,287.5658569335937,294.1499938964844,287.54998779296875,285.851318359375,287.7454528808594,287.54998779296875,287.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1299595981836319,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.26317516132258e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.754570783115923e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,7.204692519735545e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.754570055520162e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0004627148155122,287.56451416015625,294.1499938964844,287.54998779296875,285.8564147949219,287.7437744140625,287.54998779296875,287.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1299282014369964,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.26317588891834e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.754571510711683e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,7.204693247331306e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.754570783115923e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0004627148446161,287.5632019042969,294.1499938964844,287.54998779296875,285.8614807128906,287.7420959472656,287.54998779296875,287.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1298968195915222,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.263176616514102e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.754572238307446e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,7.204693974927068e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.754571510711683e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004627148737199,287.5618591308594,294.1499938964844,287.54998779296875,285.8665466308594,287.7404479980469,287.54998779296875,287.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1298654228448867,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.263177344109864e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.754572965903208e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,7.204693974927068e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,9.754572238307446e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004627149028237,287.560546875,294.1499938964844,287.54998779296875,285.8716125488281,287.73883056640625,287.54998779296875,287.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1298340708017349,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.263178071705624e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.754573693498968e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,7.204694702522829e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.754572965903208e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0004627149319276,287.55926513671875,294.1499938964844,287.54998779296875,285.8766784667969,287.7371826171875,287.54998779296875,287.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1298027038574218,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.263178799301386e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.754573693498968e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,7.204694702522829e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.754573693498968e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,0.0004627149610314,287.5579528808594,294.1499938964844,287.54998779296875,285.8817443847656,287.7355651855469,287.54998779296875,287.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1297713667154312,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,9.263178799301386e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.75457442109473e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,7.20469543011859e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,9.754573693498968e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004627149901352,287.5566711425781,294.1499938964844,287.54998779296875,285.8868103027344,287.7339782714844,287.54998779296875,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1297400146722793,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,9.263179526897149e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.754575148690492e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,7.204696157714352e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,9.75457442109473e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,0.0004627150192391,287.5553894042969,294.1499938964844,287.54998779296875,285.8918762207031,287.7323913574219,287.54998779296875,287.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1297086924314499,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.263180254492907e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.754575876286252e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,7.204696157714352e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.754575148690492e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0004627150483429,287.5541076660156,294.1499938964844,287.54998779296875,285.8969421386719,287.7308044433594,287.54998779296875,287.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1296773701906204,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.26318098208867e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.754576603882016e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,7.204696885310113e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.754575876286252e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0004627150774467,287.5528564453125,294.1499938964844,287.54998779296875,285.9020080566406,287.7292785644531,287.54998779296875,287.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1296460777521133,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.26318098208867e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.754577331477776e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,7.204696885310113e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.754576603882016e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,0.0004627151065506,287.5516052246094,294.1499938964844,287.54998779296875,285.9070739746094,287.72772216796875,287.54998779296875,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1296147853136062,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,9.263181709684432e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.754577331477776e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,7.204697612905875e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.754576603882016e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,0.0004627151356544,287.55035400390625,294.1499938964844,287.54998779296875,285.9121398925781,287.7261962890625,287.54998779296875,287.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1295834928750991,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.263182437280192e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.754578059073538e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.204698340501636e-05,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.754577331477776e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,0.0004627151647582,287.5491027832031,294.1499938964844,287.54998779296875,285.91717529296875,287.72467041015625,287.54998779296875,287.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1295522153377533,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.263183164875954e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,9.7545787866693e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,7.204698340501636e-05,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.754578059073538e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,0.000462715193862,287.5478820800781,294.1499938964844,287.54998779296875,285.9222412109375,287.7231750488281,287.54998779296875,287.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1295209378004074,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.263183164875954e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.75457951426506e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.204699068097398e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,9.7545787866693e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0004627152229659,287.5466613769531,294.1499938964844,287.54998779296875,285.92730712890625,287.7216796875,287.54998779296875,287.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1294896751642227,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
