time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361860,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.263183892471716e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.75457951426506e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.204699068097398e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.75457951426506e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004627152520697,287.5454406738281,294.1499938964844,287.54998779296875,285.932373046875,287.72021484375,287.54998779296875,287.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1294584274291992,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,9.263184620067476e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.754580241860822e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,7.204699795693159e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.75457951426506e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,0.0004627152520697,287.5442199707031,294.1499938964844,287.54998779296875,285.9374084472656,287.71875,287.54998779296875,287.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1294271796941757,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.26318534766324e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,9.754580969456585e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,7.204699795693159e-05,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.754580241860822e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0004627152811735,287.54302978515625,294.1499938964844,287.54998779296875,285.9424743652344,287.71728515625,287.54998779296875,287.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1293959617614746,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.26318534766324e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.754581697052343e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,7.20470052328892e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.754580969456585e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.0004627153102774,287.5418395996094,294.1499938964844,287.54998779296875,285.9475402832031,287.7158508300781,287.54998779296875,287.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1293647289276123,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.263186075259e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.754582424648106e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,7.204701250884682e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.754581697052343e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0004627153393812,287.5406494140625,294.1499938964844,287.54998779296875,285.9525756835937,287.7144470214844,287.54998779296875,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1293335258960724,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.26318680285476e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,9.754582424648106e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,7.204701250884682e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.754582424648106e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.000462715368485,287.5394897460937,294.1499938964844,287.54998779296875,285.9576416015625,287.7130126953125,287.54998779296875,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1293023228645324,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.263187530450524e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.754583152243868e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.204701978480443e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.754582424648106e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0004627153975889,287.5382995605469,294.1499938964844,287.54998779296875,285.96270751953125,287.7116394042969,287.54998779296875,287.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1292711198329925,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.263187530450524e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.754583879839628e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.204701978480443e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.754583152243868e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.0004627154266927,287.5371398925781,294.1499938964844,287.54998779296875,285.9677429199219,287.7102355957031,287.54998779296875,287.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1292399317026138,-0.0,-6.641808170115837e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.263146057492122e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.754539496498182e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,7.20466923667118e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.75453876890242e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,0.0004627133312169,287.5359802246094,294.1499938964844,287.54998779296875,285.9728088378906,287.7088623046875,287.5499572753906,287.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869870264083,4.342477488705754e-09,0.000986982602626,-0.0104289073497056,0.0,0.0,0.0,-0.0069655664265155,60.0,0.1290968358516693,-0.0,-6.6417477739833e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.26310385693796e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,9.754495113156736e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.204637222457677e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.754495113156736e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0004627112357411,287.5348205566406,294.1499938964844,287.54998779296875,285.97784423828125,287.7074584960937,287.5498962402344,287.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869824862107,4.341947690278403e-09,0.0009869781788438,-0.0104275187477469,0.0,0.0,0.0,-0.0069653037935495,60.0,0.1289536505937576,-0.0,-6.641686667308022e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.263037645723672e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.7544259915594e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.204585563158616e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.75442526396364e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0004627079470083,287.53369140625,294.1499938964844,287.5495910644531,285.9825134277344,287.7060852050781,287.5498352050781,287.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869752684608,4.341119019812822e-09,0.0009869708446785,-0.010425348766148,0.0,0.0,0.0,-0.0069648926146328,60.0,0.1287516057491302,-0.0,-6.64159145458143e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.262798266718164e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.754173515830188e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,7.204399298643693e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.754172788234428e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,0.0004626959562301,287.53253173828125,294.1499938964844,287.5483703613281,285.98638916015625,287.7047119140625,287.549560546875,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869500063359,4.338125414449223e-09,0.000986945698969,-0.0104175042361021,0.0,0.0,0.0,-0.006963409949094,60.0,0.1281001418828964,-0.0,-6.641246841354588e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.262439562007783e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.753795893630012e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.20412062946707e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.753795166034251e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004626780573744,287.5314025878906,294.1499938964844,287.54638671875,285.9895324707031,287.70330810546875,287.5492248535156,287.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869114728644,4.3336547683736634e-09,0.0009869071654975,-0.0104057919234037,0.0,0.0,0.0,-0.0069611924700438,60.0,0.127217635512352,-0.0,-6.640732408413896e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.261900413548574e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,9.753228368936108e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,7.203700806712732e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.753227641340344e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.0004626511363312,287.5302734375,294.1499938964844,287.54364013671875,285.9919738769531,287.701904296875,287.548583984375,287.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868541965261,4.3269317018257425e-09,0.0009868498891592,-0.0103881768882274,0.0,0.0,0.0,-0.0069578606635332,60.0,0.1257514357566833,-0.0,-6.639958627374655e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,9.261255036108196e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.75254806689918e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,7.203198765637353e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.75254733930342e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0004626188601832,287.5291442871094,294.1499938964844,287.5401611328125,285.99371337890625,287.7004699707031,287.5478210449219,287.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867851622402,4.3188785880943215e-09,0.0009867808548733,-0.0103670768439769,0.0,0.0,0.0,-0.0069538671523332,60.0,0.1239424720406532,-0.0,-6.639031369104488e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.260458318749444e-05,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,9.751709148986264e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,7.202578854048625e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.751709148986264e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.000462579075247,287.5280456542969,294.1499938964844,287.5360107421875,285.9947814941406,287.69903564453125,287.5467224121094,287.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867001790553,4.308948753362074e-09,0.0009866958716884,-0.010341060347855,0.0,0.0,0.0,-0.0069489446468651,60.0,0.1216030418872833,-0.0,-6.637888816385384e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.259540820494294e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.750743629410864e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.201865810202435e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.750742901815102e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004625332658179,287.52691650390625,294.1499938964844,287.5311584472656,285.9952392578125,287.6975402832031,287.5453186035156,287.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866023901849,4.297516120743694e-09,0.0009865981992334,-0.0103111062198877,0.0,0.0,0.0,-0.0069432770833373,60.0,0.118809551000595,-0.0,-6.636573601781492e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.2585280071944e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.749676974024624e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.201077823992819e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.749676246428862e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,0.0004624826542567,287.5258178710937,294.1499938964844,287.52569580078125,285.9950561523437,287.6960144042969,287.5437316894531,287.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864947060123,4.284889332240027e-09,0.0009864903986454,-0.0102780237793922,0.0,0.0,0.0,-0.0069370185956358,60.0,0.1156829968094825,-0.0,-6.635120541886863e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.2573587608058e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,9.748445154400542e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,7.200168329291046e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,9.74844442680478e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,0.000462424242869,287.52471923828125,294.1499938964844,287.5196228027344,285.99432373046875,287.6944580078125,287.5415954589844,287.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863697923719,4.270312548015909e-09,0.0009863656014204,-0.0102398311719298,0.0,0.0,0.0,-0.0069297910667955,60.0,0.1119060739874839,-0.0,-6.633443661030469e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,9.256144403479992e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.74716676864773e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258239746094,0.0,0.0,7.199223909992725e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.74716676864773e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0004623636195901,287.5236511230469,294.1499938964844,287.5129699707031,285.99298095703125,287.6928405761719,287.5393371582031,287.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862405713647,4.255183316814737e-09,0.0009862363804131,-0.010200192220509,0.0,0.0,0.0,-0.0069222915917634,60.0,0.1079615131020546,-0.0,-6.631703541870594e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,9.25477288546972e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.745722491061316e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.198157254606485e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.745721763465554e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0004622950800694,287.5225524902344,294.1499938964844,287.5057373046875,285.9911499023437,287.691162109375,287.5364685058594,287.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860942373052,4.238088102681559e-09,0.0009860900463536,-0.0101554011926054,0.0,0.0,0.0,-0.0069138165563344,60.0,0.1033397242426872,-0.0,-6.629737470120747e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.253383905161172e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.744259295985104e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,7.197076774900779e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.74425856838934e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0004622256674338,287.521484375,294.1499938964844,287.4979858398437,285.9888000488281,287.6894836425781,287.53350830078125,287.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859462734311,4.220769955765036e-09,0.0009859420824795,-0.0101100262254476,0.0,0.0,0.0,-0.0069052316248416,60.0,0.0986459627747535,-0.0,-6.627746529375146e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,9.25184867810458e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,9.742642578203232e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.195882790256292e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,9.742642578203232e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0004621490079443,287.5204162597656,294.1499938964844,287.48974609375,285.9859619140625,287.68768310546875,287.5298767089844,287.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857825934886,4.201638592604695e-09,0.0009857784025371,-0.0100599005818367,0.0,0.0,0.0,-0.0068957465700805,60.0,0.0932679325342178,-0.0,-6.625546689065231e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.250311995856464e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.741025132825598e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,7.194688078016043e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.741024405229835e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0004620722611434,287.5193786621094,294.1499938964844,287.4810485839844,285.982666015625,287.6858825683594,287.5262145996094,287.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856189135462,4.182493018589639e-09,0.0009856147225946,-0.0100097386166453,0.0,0.0,0.0,-0.0068862559273839,60.0,0.0878893807530403,-0.0,-6.623346138212582e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.24865307752043e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.739278175402431e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,7.193397323135287e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.739277447806673e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004619894025381,287.518310546875,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.52178955078125,287.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854420786723,4.161818889514279e-09,0.0009854378877207,-0.0099555701017379,0.0,0.0,0.0,-0.0068760067224502,60.0,0.0818440169095993,-0.0,-6.620970083304202e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,9.246968693332748e-05,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.737504296936096e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,7.192086923168972e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.737503569340332e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0004619052342604,287.51727294921875,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5170593261719,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852624498307,4.1408250162078275e-09,0.0009852582588791,-0.009900564327836,0.0,0.0,0.0,-0.0068655987270176,60.0,0.0756077840924263,-0.0,-6.61855708017356e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.245250839740038e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.735695493873207e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.190751057351008e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,9.735694766277447e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0004618194361682,287.5162353515625,294.1499938964844,287.45233154296875,285.9703369140625,287.67987060546875,287.5119934082031,287.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850794449448,4.119420360382264e-09,0.0009850752539932,-0.0098444828763604,0.0,0.0,0.0,-0.0068549872376024,60.0,0.0691220089793205,-0.0,-6.61609860230783e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.243522072210908e-05,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.73387432168238e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,7.189406460383907e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.733873594086616e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004617330559995,287.51519775390625,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5068359375,287.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.09787004329587e-09,0.0009848912013694,-0.0097880186513066,0.0,0.0,0.0,-0.0068443049676716,60.0,0.0625535398721695,-0.0,-6.613623071416441e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.241749648936091e-05,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.73200803855434e-05,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,7.18802839401178e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.73200803855434e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,0.000461644551251,287.5141906738281,294.1499938964844,287.43133544921875,285.9603576660156,287.675537109375,287.5009765625,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847063338384,4.0757863750684464e-09,0.0009847022593021,-0.0097301565110683,0.0,0.0,0.0,-0.0068333563394844,60.0,0.0554810799658298,-0.0,-6.611086433849779e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.239977225661278e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.730141755426304e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.186648872448131e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.73014102783054e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.000461555988295,287.5131530761719,294.1499938964844,287.4203796386719,285.95489501953125,287.6733093261719,287.4951171875,287.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.0536938250568255e-09,0.0009845133172348,-0.0096722720190882,0.0,0.0,0.0,-0.0068224044516682,60.0,0.0484082214534282,-0.0,-6.608549796283114e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.238206985173748e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,9.728277655085547e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,7.185272261267528e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,9.728276927489787e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.000461467570858,287.5121459960937,294.1499938964844,287.4091186523437,285.9491577148437,287.6708984375,287.4885559082031,287.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843286825343,4.031636358092783e-09,0.0009843247244134,-0.0096144787967205,0.0,0.0,0.0,-0.0068114693276584,60.0,0.0409091599285602,-0.0,-6.606017421972865e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.236436744686216e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,9.726413554744796e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,7.183895650086924e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.726412827149034e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,0.0004613791534211,287.5111694335937,294.1499938964844,287.39764404296875,285.94317626953125,287.66851806640625,287.48199462890625,287.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.0095771147719014e-09,0.0009841360151767,-0.0095566818490624,0.0,0.0,0.0,-0.0068005337379872,60.0,0.0334097556769847,-0.0,-6.603485758205353e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,9.23471015994437e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.72459529293701e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,7.182553235907108e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.72459529293701e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004612929187715,287.5101623535156,294.1499938964844,287.38592529296875,285.93701171875,287.6659240722656,287.4748229980469,287.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839561535045,3.988061880733085e-09,0.0009839520789682,-0.0095003098249435,0.0,0.0,0.0,-0.0067898677662014,60.0,0.0255783088505268,-0.0,-6.601016622198588e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.232984302798286e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.722777758724988e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,7.181210821727291e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.722777758724988e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0004612067132256,287.5091552734375,294.1499938964844,287.3739929199219,285.9306335449219,287.6633605957031,287.4676513671875,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837721008807,3.966553308032417e-09,0.0009837681427598,-0.0094439545646309,0.0,0.0,0.0,-0.0067792050540447,60.0,0.0177465807646513,-0.0,-6.598548907277292e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.23133920878172e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.72104535321705e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,7.179930980782956e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.721044625621288e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004611245240084,287.5081787109375,294.1499938964844,287.3619079589844,285.924072265625,287.6606140136719,287.4598999023437,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983596779406,3.946049265124429e-09,0.0009835929377004,-0.0093902312219142,0.0,0.0,0.0,-0.0067690405994653,60.0,0.0096613625064492,-0.0,-6.596196300279189e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.229724673787132e-05,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,9.719345689518376e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,7.178675150498748e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,9.719344961922616e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0004610438772942,287.5072021484375,294.1499938964844,287.3497009277344,285.9173889160156,287.6578369140625,287.4520263671875,287.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834248339757,3.925934244364271e-09,0.0009834209922701,-0.0093375267460942,0.0,0.0,0.0,-0.0067590689286589,60.0,0.0015219666529446,-0.0,-6.593889168016176e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.22816398087889e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,9.717702050693332e-05,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,7.177461520768702e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.717701323097572e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,0.0004609659081324,287.5062561035156,294.1499938964844,287.3373718261719,285.9106140136719,287.65496826171875,287.44390869140625,287.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832584764808,3.906480472437579e-09,0.0009832546347752,-0.0092865554615855,0.0,0.0,0.0,-0.0067494246177375,60.0,-0.0066950735636055,-0.0,-6.591658774368625e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.226628026226535e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.7160846053157e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.176266808528453e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.7160846053157e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0004608891904354,287.5052795410156,294.1499938964844,287.324951171875,285.9037170410156,287.652099609375,287.4357604980469,287.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.88734378020672e-09,0.000983090722002,-0.0092364149168133,0.0,0.0,0.0,-0.0067399363033473,60.0,-0.0149308005347847,-0.0,-6.589464618400599e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.225257235812025e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.714641055325046e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,7.175200880737975e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.714640327729283e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0004608207091223,287.5043334960937,294.1499938964844,287.3125,285.89678955078125,287.6490173339844,287.4270324707031,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829486953094,3.870257447857739e-09,0.0009829447371885,-0.0091916462406516,0.0,0.0,0.0,-0.006731467321515,60.0,-0.0233129933476448,-0.0,-6.587505652078107e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
