time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364200,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.223888628184795e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.713199688121676e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,7.174135680543259e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.713198960525916e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,0.0004607523442246,287.5033874511719,294.1499938964844,287.29998779296875,285.88983154296875,287.6459350585937,287.41827392578125,287.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828027104958,3.853197316772139e-09,0.0009827988687902,-0.0091469464823603,0.0,0.0,0.0,-0.0067230095155537,60.0,-0.0316952988505363,-0.0,-6.585550238469295e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.222662629326804e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,9.71190893324092e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,7.173182530095801e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.71190820564516e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0004606911097653,287.50244140625,294.1499938964844,287.2875061035156,285.88287353515625,287.6427307128906,287.4092712402344,287.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826720925047,3.837920203864087e-09,0.0009826683672145,-0.0091069182381033,0.0,0.0,0.0,-0.0067154364660382,60.0,-0.040102407336235,-0.0,-6.583799461168385e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.221442451234908e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.710623271530494e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,7.17223301762715e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.710623271530494e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0004606301372405,287.5014953613281,294.1499938964844,287.2750244140625,285.8759155273437,287.6395263671875,287.4002380371094,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822709704337512e-09,0.000982537982054,-0.0090670650824904,0.0,0.0,0.0,-0.0067078946158289,60.0,-0.048509556800127,-0.0,-6.582056499837563e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.2204543761909e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.709583537187429e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,7.171465404098853e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.709582809591666e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0004605808062478,287.50054931640625,294.1499938964844,287.2626342773437,285.8690185546875,287.6361389160156,287.3907470703125,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982436700724,3.810401327797308e-09,0.0009824328590184,-0.0090348152443766,0.0,0.0,0.0,-0.0067017935216426,60.0,-0.0568720325827598,-0.0,-6.580646072507079e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.21946921152994e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.708545258035885e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.170698518166319e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.708545258035885e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004605315625667,287.4996337890625,294.1499938964844,287.25030517578125,285.8621826171875,287.6327209472656,287.3812561035156,287.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798115599806806e-09,0.0009823278523981,-0.009002624079585,0.0,0.0,0.0,-0.0066957026720047,60.0,-0.06523447483778,-0.0,-6.579238487347538e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.21860701055266e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.707637946121396e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.170028402470052e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.707637218525632e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0004604885180015,287.49871826171875,294.1499938964844,287.2380676269531,285.85546875,287.6292419433594,287.37164306640625,287.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787371305463694e-09,0.0009822361171245,-0.0089744720607995,0.0,0.0,0.0,-0.0066903769038617,60.0,-0.0735307782888412,-0.0,-6.578007827329202e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.217851766152307e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.706842683954164e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,7.169441232690588e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.706841956358404e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,0.0004604507994372,287.497802734375,294.1499938964844,287.2260131835937,285.848876953125,287.62567138671875,287.3619079589844,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.777959722839341e-09,0.0009821555577218,-0.0089498125016689,0.0,0.0,0.0,-0.0066857114434242,60.0,-0.0817489847540855,-0.0,-6.576929933999054e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.2172012955416e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.706157288746908e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,7.16893482604064e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.706156561151148e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0004604182904586,287.49688720703125,294.1499938964844,287.2140808105469,285.8424377441406,287.6220397949219,287.35205078125,287.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820900158956,3.769845768886171e-09,0.00098208617419,-0.0089285532012581,0.0,0.0,0.0,-0.0066816890612244,60.0,-0.0898752436041832,-0.0,-6.57600054410068e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.216634498443456e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.705560660222544e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,7.168493903009221e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,9.705560660222544e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004603900015354,287.4960021972656,294.1499938964844,287.2023620605469,285.836181640625,287.61834716796875,287.3421325683594,287.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820292470976,3.7627825300035064e-09,0.000982025405392,-0.0089100468903779,0.0,0.0,0.0,-0.0066781854256987,60.0,-0.0979039371013641,-0.0,-6.575191946467386e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,9.216221224050968e-05,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.705125557957216e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,7.168172305682674e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.705125557957216e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0004603693669196,287.4950866699219,294.1499938964844,287.1908874511719,285.8301086425781,287.61456298828125,287.33209228515625,287.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819854749366,3.757629762901615e-09,0.000981981633231,-0.0088965455070137,0.0,0.0,0.0,-0.0066756326705217,60.0,-0.1057579517364502,-0.0,-6.574601485453968e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,9.215818135999144e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.704700642032547e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,7.167858711909503e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.704699914436787e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0004603491979651,287.49420166015625,294.1499938964844,287.1796264648437,285.8243103027344,287.6107788085937,287.3220520019531,287.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819420520216,3.752596011707965e-09,0.0009819383267313,-0.008883356116712,0.0,0.0,0.0,-0.0066731357946991,60.0,-0.1136054545640945,-0.0,-6.574025235295268e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.215647878590973e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.70452165347524e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,7.167726289480925e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.704520925879478e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0004603406996466,287.4933166503906,294.1499938964844,287.1686706542969,285.8187561035156,287.6068420410156,287.3119201660156,287.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981924124062,3.750474597552511e-09,0.0009819203987717,-0.0088777970522642,0.0,0.0,0.0,-0.0066720847971737,60.0,-0.1210313588380813,-0.0,-6.573782229679638e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.215479076374322e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,9.704344120109454e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.167595322243869e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.704343392513692e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004603322886396,287.492431640625,294.1499938964844,287.1579895019531,285.8134765625,287.6029052734375,287.3017578125,287.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819060796871,3.7483678383409824e-09,0.0009819023543968,-0.008872278034687,0.0,0.0,0.0,-0.0066710403189063,60.0,-0.1284569501876831,-0.0,-6.573540645149478e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.215423779096454e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.70428591244854e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,7.167552394093946e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.70428518485278e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0004603294946718,287.4915771484375,294.1499938964844,287.1476745605469,285.8085327148437,287.5989074707031,287.2916259765625,287.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900258921,3.747672394638357e-09,0.0009818965336307,-0.008870456367731,0.0,0.0,0.0,-0.0066706961952149,60.0,-0.1356314867734909,-0.0,-6.573461064363073e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.215420868713407e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.704282274469732e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.167550211306661e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.704282274469732e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,0.0004603293491527,287.4906921386719,294.1499938964844,287.1376953125,285.8039245605469,287.5948791503906,287.2815246582031,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818995604291,3.7476302061634215e-09,0.0009818958351388,-0.0088703455403447,0.0,0.0,0.0,-0.0066706738434731,60.0,-0.1426588594913482,-0.0,-6.573456090563924e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.215551835950464e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.704420517664404e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.16765207471326e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.704420517664404e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0004603359266184,287.4898376464844,294.1499938964844,287.12811279296875,285.7996826171875,287.5907592773437,287.2714538574219,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819137630984,3.7492622340096204e-09,0.0009819100378081,-0.0088746203109622,0.0,0.0,0.0,-0.0066714840941131,60.0,-0.149283692240715,-0.0,-6.573642963303429e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.215721365762874e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.70459877862595e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,7.167783769546077e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.70459877862595e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,0.0004603443667292,287.4889831542969,294.1499938964844,287.11895751953125,285.7958374023437,287.5866394042969,287.2614440917969,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.75136544050747e-09,0.000981928082183,-0.0088801318779587,0.0,0.0,0.0,-0.0066725267097353,60.0,-0.1557472795248031,-0.0,-6.57388383729085e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.215956379193813e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.704846888780594e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,7.167966396082193e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.704846161184832e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004603561246767,287.4881286621094,294.1499938964844,287.1102600097656,285.7924194335937,287.5824584960937,287.2515563964844,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819568367674,3.754289323865123e-09,0.0009819529950618,-0.0088877920061349,0.0,0.0,0.0,-0.0066739763133227,60.0,-0.1619192361831665,-0.0,-6.574219213462129e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.216224134434016e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.705128468340264e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,7.168174488469958e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.7051277407445e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0004603694833349,287.4872741699219,294.1499938964844,287.1019897460937,285.7894592285156,287.5782775878906,287.2417297363281,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819850092753,3.757618216582159e-09,0.000981981283985,-0.0088965157046914,0.0,0.0,0.0,-0.0066756252199411,60.0,-0.1679102033376693,-0.0,-6.574600064368499e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.216577745974064e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.705500997370108e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,7.168450247263536e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.705500269774348e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.00046038714936,287.4864501953125,294.1499938964844,287.0942687988281,285.7869567871094,287.57403564453125,287.23211669921875,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820228442549,3.762023137454662e-09,0.0009820191189646,-0.008908056654036,0.0,0.0,0.0,-0.0066778096370399,60.0,-0.1733686476945877,-0.0,-6.575104549710886e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.216933540301396e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.70587570918724e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.168726733652875e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.705874981591478e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0004604049318004,287.485595703125,294.1499938964844,287.0870361328125,285.78497314453125,287.5697937011719,287.2225036621094,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820606792345,3.766450706876867e-09,0.0009820568375289,-0.0089196572080254,0.0,0.0,0.0,-0.0066800042986869,60.0,-0.1788266152143478,-0.0,-6.575611877224219e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.217351907864212e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.70631663221866e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,7.169051968958229e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.706315904622898e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0004604258283507,287.4847717285156,294.1499938964844,287.08038330078125,285.78350830078125,287.5655212402344,287.2132873535156,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821052663028,3.771660317397618e-09,0.0009821014245972,-0.0089333076030015,0.0,0.0,0.0,-0.0066825868561863,60.0,-0.1835284680128097,-0.0,-6.576208022579523e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.21777100302279e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.706757555250078e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.169377931859344e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.706756827654316e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0004604467540048,287.48394775390625,294.1499938964844,287.0743103027344,285.7825927734375,287.5612487792969,287.2040710449219,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768748128996785e-09,0.0009821460116654,-0.0089469701051712,0.0,0.0,0.0,-0.0066851722076535,60.0,-0.1882297545671463,-0.0,-6.576805589020297e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.218211198458448e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.707221033750102e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,7.169720629462972e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.70722030615434e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004604687565006,287.4831237792969,294.1499938964844,287.0688171386719,285.78228759765625,287.5569763183594,287.1953125,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821966523304,3.7823544296600176e-09,0.0009821929270401,-0.008961328305304,0.0,0.0,0.0,-0.0066878888756036,60.0,-0.1921733915805816,-0.0,-6.577432998255972e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,9.218652121489868e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.707685239845888e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,7.170062599470839e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,9.707684512250124e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0004604907589964,287.4823303222656,294.1499938964844,287.0639953613281,285.7825622558594,287.5526733398437,287.1865539550781,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1961164325475692,-0.0,-6.578061118034384e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.21907922020182e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.708135621622203e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,7.170395838329569e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.708134894026443e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.000460512121208,287.48150634765625,294.1499938964844,287.0598449707031,285.78350830078125,287.54840087890625,287.17840576171875,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162672849348e-09,0.0009822853608056,-0.0089896479621529,0.0,0.0,0.0,-0.0066932467743754,60.0,-0.1991949677467346,-0.0,-6.578671474244402e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.219495404977351e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.708572906674816e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,7.170718890847638e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.708572906674816e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.0004605329013429,287.480712890625,294.1499938964844,287.0563659667969,285.7850952148437,287.54412841796875,287.1705017089844,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.798338976679361e-09,0.0009823295986279,-0.0090032098814845,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.201965644955635,-0.0,-6.579264066886027e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,9.219888306688516e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.708986908663064e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,7.171024481067434e-05,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.708986908663064e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,0.0004605525173246,287.4799194335937,294.1499938964844,287.0536193847656,285.7873840332031,287.53985595703125,287.16290283203125,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823752334341,3.8032297311474395e-09,0.0009823713917285,-0.0090160239487886,0.0,0.0,0.0,-0.0066982372663915,60.0,-0.2043162882328033,-0.0,-6.57982468510454e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.220263746101408e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.709382720757276e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,7.171316974563524e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.709381993161514e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.0004605712892953,287.4791259765625,294.1499938964844,287.0516357421875,285.7903747558594,287.5356140136719,287.15545654296875,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905546437951e-09,0.0009824114385992,-0.0090282754972577,0.0,0.0,0.0,-0.006700555793941,60.0,-0.2064691036939621,-0.0,-6.580360434327305e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.220570791512728e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.709705773275346e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.17155562597327e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.709705773275346e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,0.0004605866270139,287.47833251953125,294.1499938964844,287.0504150390625,285.79412841796875,287.53143310546875,287.14874267578125,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824478765949,3.811726489999501e-09,0.0009824440348893,-0.0090382872149348,0.0,0.0,0.0,-0.0067024496383965,60.0,-0.2076715230941772,-0.0,-6.580798128652533e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.220927313435824e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.710081212688236e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,7.17183283995837e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,9.710081212688236e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004606044385582,287.4775390625,294.1499938964844,287.04998779296875,285.79864501953125,287.5272216796875,287.1421203613281,287.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824858279898,3.816165161651952e-09,0.0009824819862842,-0.009049916639924,0.0,0.0,0.0,-0.0067046503536403,60.0,-0.2087613493204116,-0.0,-6.581306877251336e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.221505024470388e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.710689482744785e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,7.172281766543165e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.710688755149022e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,0.0004606332804542,287.4767761230469,294.1499938964844,287.0504150390625,285.803955078125,287.5231018066406,287.1361389160156,287.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825474116951,3.823351413245746e-09,0.0009825435699895,-0.0090687470510602,0.0,0.0,0.0,-0.0067082135938107,60.0,-0.2089727073907852,-0.0,-6.582129685739346e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.222399239661172e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.711630991660058e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,7.172977348091081e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.711630264064296e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004606779257301,287.4759826660156,294.1499938964844,287.0516357421875,285.81005859375,287.5190124511719,287.1305236816406,287.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826424065977,3.834486950182736e-09,0.0009826385648921,-0.0090979225933551,0.0,0.0,0.0,-0.0067137326113879,60.0,-0.2088214755058288,-0.0,-6.583405820492771e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.223750384990126e-05,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.713053441373631e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.174027996370569e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.713053441373631e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,0.0004607454175129,287.4752197265625,294.1499938964844,287.0536193847656,285.81689453125,287.5149841308594,287.1253662109375,287.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827865287661,3.851315266700794e-09,0.0009827826870605,-0.0091420160606503,0.0,0.0,0.0,-0.0067220758646726,60.0,-0.2081110179424286,-0.0,-6.585334233477624e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.22567123780027e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.715076157590374e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,7.175522478064522e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.715076157590374e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0004608413728419,287.4744567871094,294.1499938964844,287.0563659667969,285.8244323730469,287.51104736328125,287.1210632324219,287.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829908376559,3.8752436815059355e-09,0.0009829869959503,-0.0092047117650508,0.0,0.0,0.0,-0.0067339371889829,60.0,-0.2066852003335952,-0.0,-6.588077638980394e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.227658301824704e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.717169450595976e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.177067891461775e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.717168723000214e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.0004609406460076,287.47369384765625,294.1499938964844,287.0598449707031,285.83270263671875,287.5071105957031,287.11676025390625,287.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983202480711,3.8999985463306075e-09,0.0009831985225901,-0.0092695727944374,0.0,0.0,0.0,-0.006746208295226,60.0,-0.2051595002412796,-0.0,-6.59091554666702e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.230398427462204e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.72005509538576e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,7.179199019446969e-05,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.72005436779e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0004610775213222,287.4729309082031,294.1499938964844,287.0639953613281,285.84161376953125,287.5032958984375,287.1134948730469,287.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834945667535,3.934135683891782e-09,0.0009834906086325,-0.0093590160831809,0.0,0.0,0.0,-0.006763132289052,60.0,-0.2027630507946014,-0.0,-6.594829926598322e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,9.233236050931735e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.723042603582144e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,7.181406544987112e-05,297.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,9.723042603582144e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0004612192569766,287.4721984863281,294.1499938964844,287.0688171386719,285.8511962890625,287.4995422363281,287.1103515625,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837968973442,3.969482520460588e-09,0.0009837929392233,-0.0094516295939683,0.0,0.0,0.0,-0.0067806555889546,60.0,-0.2002032548189163,-0.0,-6.598884993991305e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.236665937351064e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.726654388941824e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,7.184073911048472e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.726654388941824e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0004613905912265,287.471435546875,294.1499938964844,287.0743103027344,285.8613586425781,287.49591064453125,287.1082763671875,287.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841620922088,4.012207011072633e-09,0.0009841581340879,-0.009563572704792,0.0,0.0,0.0,-0.0068018352612853,60.0,-0.1969022005796432,-0.0,-6.60378773886805e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
