time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366540,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.240154759027064e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.730328747536988e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,7.186787115642801e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.730328019941226e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0004615648649632,287.470703125,294.1499938964844,287.08038330078125,285.87213134765625,287.4922790527344,287.1062316894531,287.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845339227467,4.055670022040658e-09,0.0009845298482105,-0.0096774511039257,0.0,0.0,0.0,-0.0068233818747103,60.0,-0.1934903413057327,-0.0,-6.608776459415823e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.244212560588494e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.734601917443796e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,7.189943426055834e-05,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.734601189848036e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,0.0004617675731424,287.469970703125,294.1499938964844,287.0870361328125,285.8834533691406,287.48883056640625,287.1053161621094,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849661728367,4.1062220290655205e-09,0.0009849619818851,-0.0098099019378423,0.0,0.0,0.0,-0.0068484423682093,60.0,-0.1893689930438995,-0.0,-6.614582304109717e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.248338756151496e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.738947119330987e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,7.19315285095945e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.738946391735226e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0004619736864697,287.46923828125,294.1499938964844,287.0942687988281,285.89532470703125,287.48541259765625,287.10455322265625,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854058735072,4.157629351908554e-09,0.0009854017989709,-0.0099445935338735,0.0,0.0,0.0,-0.0068739280104637,60.0,-0.1851095408201217,-0.0,-6.620488335329355e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.252907329937444e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.743757254909724e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,7.196705701062456e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.743757254909724e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0004622018896043,287.468505859375,294.1499938964844,287.1019897460937,285.9076843261719,287.48211669921875,287.10479736328125,287.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858924895524,4.2145384959724205e-09,0.0009858881821855,-0.0100937001407146,0.0,0.0,0.0,-0.0069021396338939,60.0,-0.1802675127983093,-0.0,-6.627029591754764e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.257582132704556e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.74868016783148e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,7.200341497082263e-05,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.74867944023572e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.000462435389636,287.4678039550781,294.1499938964844,287.1102600097656,285.9205627441406,287.4789123535156,287.1053771972656,287.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863906307145,4.2727745785953175e-09,0.000986386439763,-0.0102462824434041,0.0,0.0,0.0,-0.006931010633707,60.0,-0.1752206683158874,-0.0,-6.63372716758204e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.262527601094916e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.753887570695952e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.204188295872882e-05,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.753887570695952e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.000462682422949,287.4670715332031,294.1499938964844,287.11895751953125,285.9338684082031,287.4757995605469,287.1065368652344,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334383962856236e-09,0.0009869131026789,-0.0104077029973268,0.0,0.0,0.0,-0.0069615524262189,60.0,-0.1698282808065414,-0.0,-6.640816252456716e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.267702989745884e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.759338718140498e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.20821408322081e-05,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.759337990544736e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,0.0004629409813787,287.46636962890625,294.1499938964844,287.12811279296875,285.9476318359375,287.4728088378906,287.1086730957031,287.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.3988652720372565e-09,0.0009874645620584,-0.0105766458436846,0.0,0.0,0.0,-0.00699351914227,60.0,-0.1639761626720428,-0.0,-6.648239292417203e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.272946044802666e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.76485898718238e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.212291529867798e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.76485898718238e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004632028576452,287.46563720703125,294.1499938964844,287.1376953125,285.9617614746094,287.4699401855469,287.1112365722656,287.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464177472129904e-09,0.0009880231227725,-0.0107477651908993,0.0,0.0,0.0,-0.0070258975028991,60.0,-0.1579031944274902,-0.0,-6.65576251890343e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.27837027120404e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.770571341505274e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,7.216510857688263e-05,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.770571341505274e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,0.0004634738143067,287.4649353027344,294.1499938964844,287.1476745605469,285.9762878417969,287.4671936035156,287.1146545410156,287.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886054322123,4.5317567476388385e-09,0.0009886008920148,-0.0109248235821723,0.0,0.0,0.0,-0.0070593990385532,60.0,-0.1514854580163955,-0.0,-6.663551488372832e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.283812687499449e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.776302613317966e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,7.220743282232434e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.776301885722204e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.000463745673187,287.4642333984375,294.1499938964844,287.1579895019531,285.9911804199219,287.4644775390625,287.1182556152344,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989185180515,4.5995562913958565e-09,0.0009891806403174,-0.0111024575307965,0.0,0.0,0.0,-0.0070930100046098,60.0,-0.1449709236621856,-0.0,-6.671370300637136e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.28934314288199e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.78212628979236e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.225044828373939e-05,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.78212628979236e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,0.0004640219267457,287.4635314941406,294.1499938964844,287.1686706542969,286.0063781738281,287.46197509765625,287.1229858398437,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897744748741,4.668456288214884e-09,0.0009897698182612,-0.0112829757854342,0.0,0.0,0.0,-0.0071271667256951,60.0,-0.1379837244749069,-0.0,-6.679321273850293e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.294856135966256e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.787931048776954e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.229332550195977e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.787931048776954e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.0004642973071895,287.4628601074219,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1278381347656,287.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903617901727,4.737132019982937e-09,0.0009903570171445,-0.011462902650237,0.0,0.0,0.0,-0.007161212619394,60.0,-0.1309464424848556,-0.0,-6.68725022023864e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.300297824665904e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.793661592993884e-05,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.233564974740148e-05,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.793661592993884e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.000464569136966,287.462158203125,294.1499938964844,287.1908874511719,286.0376281738281,287.4572448730469,287.1338195800781,287.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909415384754,4.804927566937067e-09,0.0009909367654472,-0.0116405244916677,0.0,0.0,0.0,-0.0071948212571442,60.0,-0.1235075816512107,-0.0,-6.695082532814922e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.305703861173242e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.799355029826984e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.237769750645384e-05,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.799354302231222e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004648391914088,287.46148681640625,294.1499938964844,287.2023620605469,286.0536499023437,287.4550170898437,287.1398620605469,287.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915175614878,4.8722759160568785e-09,0.0009915126720443,-0.0118169719353318,0.0,0.0,0.0,-0.0072282091714441,60.0,-0.1160344406962394,-0.0,-6.702867949570647e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.310866880696268e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,9.804791625356302e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,7.241786079248413e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.804791625356302e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,0.0004650970804505,287.4607849121094,294.1499938964844,287.2140808105469,286.06988525390625,287.4530029296875,287.14697265625,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920676238834,4.936600017657611e-09,0.0009920627344399,-0.011985495686531,0.0,0.0,0.0,-0.0072600971907377,60.0,-0.1082225069403648,-0.0,-6.710307332014055e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.315985516877844e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.810181654756887e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.245766755659133e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.810181654756887e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.000465352757601,287.4601135253906,294.1499938964844,287.2260131835937,286.0863037109375,287.4510192871094,287.1541442871094,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926130296662,5.000365010943142e-09,0.0009926080238074,-0.0121525535359978,0.0,0.0,0.0,-0.0072917086072266,60.0,-0.100388266146183,-0.0,-6.717686318324922e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.320688695879652e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.815134399104863e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,7.249425107147545e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.815134399104863e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004655877128243,287.4594421386719,294.1499938964844,287.2380676269531,286.1028747558594,287.4492492675781,287.1622619628906,287.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931140812113,5.058958141290759e-09,0.0009931089589372,-0.0123060615733265,0.0,0.0,0.0,-0.0073207556270062,60.0,-0.0922790244221687,-0.0,-6.72447058036596e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.325388964498416e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.820083505474032e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,7.25308054825291e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.820083505474032e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004658224934246,287.4587707519531,294.1499938964844,287.25030517578125,286.1195983886719,287.4475402832031,287.1706237792969,287.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936148999258,5.11751041543107e-09,0.0009936097776517,-0.012459460645914,0.0,0.0,0.0,-0.0073497826233506,60.0,-0.0841204449534416,-0.0,-6.731253421321527e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.3294947873801e-05,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.824408334679902e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.256274693645537e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.82440760708414e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0004660276172216,287.4581298828125,294.1499938964844,287.2626342773437,286.13641357421875,287.4460144042969,287.1796264648437,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940525051206,5.168668604227378e-09,0.0009940473828464,-0.0125934882089495,0.0,0.0,0.0,-0.0073751448653638,60.0,-0.0758105739951133,-0.0,-6.737182900451445e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.333543130196632e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.82867059065029e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,7.259422272909433e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.82867059065029e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,0.0004662298015318,287.4574584960937,294.1499938964844,287.2750244140625,286.1533508300781,287.44451904296875,287.1886901855469,287.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944837074726,5.219094934005852e-09,0.0009944784687831,-0.0127255963161587,0.0,0.0,0.0,-0.0074001429602503,60.0,-0.0674872100353241,-0.0,-6.743029956624015e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.337048686575145e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.832362411543728e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,7.262149301823229e-05,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.832362411543728e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004664049483835,287.456787109375,294.1499938964844,287.2875061035156,286.1703186035156,287.4432373046875,287.198486328125,287.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948571678251,5.262771995973026e-09,0.0009948519291356,-0.0128400241956114,0.0,0.0,0.0,-0.0074217952787876,60.0,-0.0590220727026462,-0.0,-6.748096126329983e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.340549149783328e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.836048411671072e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,7.264871965162456e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.836048411671072e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0004665797750931,287.4561462402344,294.1499938964844,287.29998779296875,286.18731689453125,287.4419860839844,287.2082824707031,287.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952301625162,5.306374895042154e-09,0.0009952249238267,-0.0129542564973235,0.0,0.0,0.0,-0.0074434117414057,60.0,-0.0505564510822296,-0.0,-6.753155901151331e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.343603596789762e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,9.839265112532304e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,7.267247565323487e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.839265112532304e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0004667323664762,287.4555053710937,294.1499938964844,287.3125,286.2043151855469,287.4409484863281,287.2186889648437,287.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995555659756,5.344428011255786e-09,0.0009955503046512,-0.0130539471283555,0.0,0.0,0.0,-0.0074622761458158,60.0,-0.0420314669609069,-0.0,-6.757573345339551e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.346658043796197e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.842481813393532e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,7.269623165484518e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.842481085797772e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004668849287554,287.4548645019531,294.1499938964844,287.324951171875,286.2212829589844,287.43994140625,287.2291259765625,287.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958810405805,5.3824780188449495e-09,0.0009958756854757,-0.0131536303088068,0.0,0.0,0.0,-0.0074811391532421,60.0,-0.0335064381361007,-0.0,-6.761991500070509e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.34969721129164e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.845681779552252e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,7.271987124113366e-05,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.845681779552252e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0004670367634389,287.4542236328125,294.1499938964844,287.3373718261719,286.2382202148437,287.43914794921875,287.24005126953125,287.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962047915905,5.420340620787556e-09,0.0009961994364857,-0.0132528226822614,0.0,0.0,0.0,-0.0074999094940721,60.0,-0.0250048637390136,-0.0,-6.766389049062127e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.352736378787084e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.848881745710968e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,7.274350355146453e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,9.848881745710968e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,0.0004671885399147,287.4535827636719,294.1499938964844,287.3497009277344,286.25506591796875,287.4383850097656,287.2509765625,287.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965285426005,5.458196561392015e-09,0.0009965231874957,-0.0133519973605871,0.0,0.0,0.0,-0.0075186765752732,60.0,-0.0165033061057329,-0.0,-6.770788019139219e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.356434748042376e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.852777293417604e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,7.277227268787101e-05,297.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.85277656582184e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,0.0004673732910305,287.45294189453125,294.1499938964844,287.3619079589844,286.2718200683594,287.4378356933594,287.2622985839844,287.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969227248802,5.504274813716847e-09,0.0009969172533601,-0.0134727116674184,0.0,0.0,0.0,-0.0075415195897221,60.0,-0.0081011522561311,-0.0,-6.776144090281377e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.360050171380864e-05,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.856584074441344e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,7.280039426404983e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.856584074441344e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004675539094023,287.45233154296875,294.1499938964844,287.3739929199219,286.2884521484375,287.4372863769531,287.2735900878906,287.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973074775189,5.54931567364747e-09,0.0009973020059987,-0.0135907083749771,0.0,0.0,0.0,-0.0075638461858034,60.0,0.0002930087212007,-0.0,-6.781381500786665e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.364885772811248e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.86167651717551e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,7.283800368895754e-05,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.861675789579748e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,0.0004677954420913,287.4516906738281,294.1499938964844,287.38592529296875,286.3049011230469,287.4369201660156,287.28521728515625,287.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978227317333,5.609557707231261e-09,0.0009978171437978,-0.0137485275045037,0.0,0.0,0.0,-0.0075937113724648,60.0,0.0085368361324071,-0.0,-6.788389583789467e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.369814506499095e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.866866457741708e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,7.287633343366906e-05,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.866865730145946e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.0004680416313931,287.4510803222656,294.1499938964844,287.39764404296875,286.3211669921875,287.43658447265625,287.2968444824219,287.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983479976654,5.670955260939081e-09,0.0009983424097299,-0.0139093715697526,0.0,0.0,0.0,-0.007624149788171,60.0,0.0167603809386491,-0.0,-6.795535512083006e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.375806257594375e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.873176168184727e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.292294321814552e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.873175440588966e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0004683409351855,287.4504699707031,294.1499938964844,287.4091186523437,286.33721923828125,287.4364318847656,287.3086853027344,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989865357056,5.7456039925796185e-09,0.0009989808313548,-0.0141049297526478,0.0,0.0,0.0,-0.0076611572876572,60.0,0.0247654058039188,-0.0,-6.804229712997767e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.381946438224986e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.879642311716452e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,7.29706953279674e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.879641584120692e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0004686476604547,287.4498596191406,294.1499938964844,287.4203796386719,286.3530578613281,287.436279296875,287.320556640625,287.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996405569836,5.8221023557791796e-09,0.0009996347362175,-0.014305330812931,0.0,0.0,0.0,-0.0076990793459117,60.0,0.0327323973178863,-0.0,-6.813144182160613e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.389025944983588e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.887096530292185e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.302575977519155e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.887096530292185e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0004690012719947,287.4492492675781,294.1499938964844,287.43133544921875,286.3685913085937,287.4363098144531,287.3325500488281,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000394928269,5.910294920141723e-09,0.0010003889910876,-0.014536365866661,0.0,0.0,0.0,-0.0077428007498383,60.0,0.040438175201416,-0.0,-6.82342928826074e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.396365203429012e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.89482578006573e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,7.308284693863243e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.894825052469967e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004693679220508,287.4486389160156,294.1499938964844,287.4419860839844,286.3838806152344,287.4363708496094,287.34454345703125,287.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011765407398,6.00173555298511e-09,0.0010011706035584,-0.014775906689465,0.0,0.0,0.0,-0.00778813008219,60.0,0.0480607338249683,-0.0,-6.834100929609124e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.404618322150782e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.903516911435872e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.314703543670475e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.903516183840112e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004697801778092,287.4480285644531,294.1499938964844,287.45233154296875,286.3988037109375,287.4366149902344,287.3565368652344,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020561749115,6.104556860009325e-09,0.0010020500048995,-0.0150452582165598,0.0,0.0,0.0,-0.0078391041606664,60.0,0.0553390234708786,-0.0,-6.846111233471674e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.412874351255596e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.9122102255933e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,7.321124576264992e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.9122102255933e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.000470192549983,287.4474182128906,294.1499938964844,287.4623107910156,286.41339111328125,287.4368591308594,287.3685302734375,287.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029355762526,6.2074101414566485e-09,0.0010029294062405,-0.0153146889060735,0.0,0.0,0.0,-0.0078900922089815,60.0,0.0626170337200164,-0.0,-6.858135748188944e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.4218019512482e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.921612218022346e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,7.328068750211969e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.921611490426584e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004706385370809,287.44683837890625,294.1499938964844,287.47186279296875,286.4276123046875,287.4372253417969,287.38037109375,287.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038870386779,6.318639833580164e-09,0.0010038807522505,-0.0156060606241226,0.0,0.0,0.0,-0.0079452348873019,60.0,0.0694664716720581,-0.0,-6.87115075947986e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.430757199879736e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.93104258668609e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,7.335034024436027e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.931041859090328e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.000471085862955,287.4462280273437,294.1499938964844,287.4810485839844,286.4414367675781,287.4376525878906,287.3921813964844,287.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.4302105862168454e-09,0.0010048346593976,-0.0158983208239078,0.0,0.0,0.0,-0.0080005442723631,60.0,0.0762146040797233,-0.0,-6.88421906147596e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.44004932534881e-05,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.940826566889882e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,7.342260505538434e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.940826566889882e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004715500108432,287.4456481933594,294.1499938964844,287.48974609375,286.454833984375,287.43817138671875,287.4036560058594,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058309417217,6.5459682119239915e-09,0.0010058244224637,-0.0162015445530414,0.0,0.0,0.0,-0.0080579305067658,60.0,0.0825137123465538,-0.0,-6.897789717186242e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
