time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368880,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.44933999562636e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.950610547093676e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,7.349486986640841e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.950610547093676e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0004720141296274,287.445068359375,294.1499938964844,287.4979858398437,286.4677734375,287.438720703125,287.4151306152344,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068208212032,6.6617253935419285e-09,0.0010068141855299,-0.0165047626942396,0.0,0.0,0.0,-0.0081153158098459,60.0,0.0888124406337738,-0.0,-6.91137458375124e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.458468412049116e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.960223542293534e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.356586866080761e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.960222814697772e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004724700993392,287.4444885253906,294.1499938964844,287.5057373046875,286.480224609375,287.4393615722656,287.4260559082031,287.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077934712171,6.775450867024801e-09,0.0010077867191284,-0.0168026536703109,0.0,0.0,0.0,-0.0081716943532228,60.0,0.0944720357656478,-0.0,-6.924733497726265e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.467596828471868e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.969835809897631e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,7.363686745520681e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.969835809897631e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.000472926069051,287.44390869140625,294.1499938964844,287.5129699707031,286.4921569824219,287.4400329589844,287.4369812011719,287.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087660048156,6.889175008240045e-09,0.0010087591363117,-0.0171005371958017,0.0,0.0,0.0,-0.0082280728965997,60.0,0.1001311615109443,-0.0,-6.93810591201327e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.476031846133992e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.978718298953028e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.37024747650139e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.978718298953028e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,0.0004733474343083,287.4433288574219,294.1499938964844,287.5196228027344,286.5035705566406,287.4407958984375,287.4471740722656,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096648475155,6.994266055215803e-09,0.0010096578625962,-0.0173758044838905,0.0,0.0,0.0,-0.0082801710814237,60.0,0.1050833985209465,-0.0,-6.950473618871912e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.484420297667384e-05,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.987552039092408e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,7.376771827694029e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.987551311496644e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0004737664421554,287.4427490234375,294.1499938964844,287.52569580078125,286.514404296875,287.4415588378906,287.45733642578125,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105585679411,7.0987731248806085e-09,0.0010105514666065,-0.0176495369523763,0.0,0.0,0.0,-0.008331979624927,60.0,0.1100098118185997,-0.0,-6.96278448231169e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.491663513472304e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.995179425459356e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,7.38240487407893e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.995178697863594e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0004741282609757,287.44219970703125,294.1499938964844,287.5311584472656,286.524658203125,287.4423828125,287.46661376953125,287.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113301686942,7.189009387786882e-09,0.0010113230673596,-0.0178858879953622,0.0,0.0,0.0,-0.0083767138421535,60.0,0.1142006367444992,-0.0,-6.973422017608756e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.498680446995422e-05,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,0.0001000256816041,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,7.387862569885328e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0001000256816041,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0004744787584058,287.4416198730469,294.1499938964844,287.5360107421875,286.5342712402344,287.4432067871094,287.4757995605469,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120780207216,7.276431457370336e-09,0.0010120706865563,-0.0181148648262023,0.0,0.0,0.0,-0.0084200529381632,60.0,0.1182908564805984,-0.0,-6.983736255961048e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.504345507593824e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,0.0001000853371806,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,7.392268889816478e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,0.0001000853371806,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,0.0004747617349494,287.4410705566406,294.1499938964844,287.5401611328125,286.54327392578125,287.444091796875,287.4841003417969,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101268151775,7.347004782332078e-09,0.0010126741835847,-0.0182997081428766,0.0,0.0,0.0,-0.0084550390020012,60.0,0.1216904073953628,-0.0,-6.992068080080571e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.509408118901774e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,0.000100138648122,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,7.396206638077274e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.000100138648122,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0004750146181322,287.44049072265625,294.1499938964844,287.54364013671875,286.55157470703125,287.44500732421875,287.4920349121094,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132214520126,7.410076996450243e-09,0.0010132141178473,-0.0184649042785167,0.0,0.0,0.0,-0.0084863100200891,60.0,0.1248261034488678,-0.0,-6.999518831207753e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.512744145467876e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,0.0001001737837214,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,7.398801244562492e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,0.0001001737837214,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0004751812957692,287.43994140625,294.1499938964844,287.54638671875,286.5592041015625,287.4459228515625,287.4990234375,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135764023289,7.451641970135371e-09,0.0010135689517483,-0.0185737702995538,0.0,0.0,0.0,-0.0085069127380847,60.0,0.1271948218345642,-0.0,-7.004430813140061e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.51528490986675e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0001002005301415,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,7.400777394650504e-05,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0001002005301415,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0004753081593662,287.4393920898437,294.1499938964844,287.5483703613281,286.5660705566406,287.44683837890625,287.5055847167969,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138473007827,7.483286879050866e-09,0.0010138397337868,-0.0186566524207592,0.0,0.0,0.0,-0.0085226017981767,60.0,0.1292404979467392,-0.0,-7.008171820643838e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.516593854641542e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,0.0001002143253572,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,7.401795301120728e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0001002143180812,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0004753735847771,287.4388427734375,294.1499938964844,287.5495910644531,286.5722045898437,287.44775390625,287.5114440917969,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139873484149,7.499598275728658e-09,0.001013979781419,-0.0186993721872568,0.0,0.0,0.0,-0.0085306903347373,60.0,0.1308101117610931,-0.0,-7.010100233628691e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.515955025563017e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0001002075878204,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.40129835321568e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0001002075878204,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,0.0004753416578751,287.43829345703125,294.1499938964844,287.54998779296875,286.5775451660156,287.4486694335937,287.5162353515625,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013919012621,7.491630427125529e-09,0.0010139114456251,-0.0186785031110048,0.0,0.0,0.0,-0.0085267396643757,60.0,0.1315650939941406,-0.0,-7.009158053961073e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.51473630266264e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0001001947530312,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,7.400350295938551e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0001001947530312,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,0.0004752807726617,287.437744140625,294.1499938964844,287.54998779296875,286.5824890136719,287.4495849609375,287.5206604003906,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137895587831,7.476442576148656e-09,0.0010137821082025,-0.0186387244611978,0.0,0.0,0.0,-0.0085192127153277,60.0,0.1321800798177719,-0.0,-7.007362512467807e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.512095130048692e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0001001669443212,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,7.398296293104067e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,0.0001001669443212,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.0004751488449983,287.4372253417969,294.1499938964844,287.54998779296875,286.5874328613281,287.4504699707031,287.5243835449219,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135078337043,7.443534233431137e-09,0.0010135003831237,-0.0185525324195623,0.0,0.0,0.0,-0.008502896875143,60.0,0.1324485391378402,-0.0,-7.003472290989522e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.508762013865636e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0001001318451017,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.395703869406134e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0001001318378257,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0004749823419842,287.4366760253906,294.1499938964844,287.54998779296875,286.5923767089844,287.45135498046875,287.5277709960937,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131528833881,7.4020003459907e-09,0.0010131455492228,-0.0184437502175569,0.0,0.0,0.0,-0.008482308126986,60.0,0.1326293051242828,-0.0,-6.998564572313627e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.504032641416416e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0001000820411718,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.392025872832164e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,0.0001000820411718,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004747461061924,287.4361572265625,294.1499938964844,287.54998779296875,286.5973205566406,287.4522399902344,287.5304260253906,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126488050445,7.343077701449374e-09,0.0010126414708793,-0.0182894207537174,0.0,0.0,0.0,-0.0084530971944332,60.0,0.132657840847969,-0.0,-6.99160409567412e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.499020234216005e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.0001000292613753,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.388127414742485e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,0.0001000292613753,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.000474495725939,287.4356384277344,294.1499938964844,287.54998779296875,286.6022644042969,287.453125,287.532958984375,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012115040794,7.280624991778951e-09,0.001012107823044,-0.0181258469820022,0.0,0.0,0.0,-0.0084221381694078,60.0,0.1326722651720047,-0.0,-6.984231504247873e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.493029210716486e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.996617154683918e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,7.3834671638906e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.996617154683918e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,0.0004741964803542,287.43511962890625,294.1499938964844,287.54998779296875,286.6072082519531,287.4539794921875,287.5350952148437,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205976704227622e-09,0.0010114690521731,-0.0179303288459777,0.0,0.0,0.0,-0.0083851292729377,60.0,0.1326364278793335,-0.0,-6.975423616495392e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,9.48643428273499e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.98967298073694e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.378338341368362e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.98967225314118e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,0.0004738670540973,287.4346008300781,294.1499938964844,287.54998779296875,286.6121520996094,287.454833984375,287.53692626953125,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107735870406,7.1238122067995854e-09,0.0010107664857059,-0.0177151188254356,0.0,0.0,0.0,-0.0083443969488143,60.0,0.132575437426567,-0.0,-6.965735366293303e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.479239815846086e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.982096526073292e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,7.372742402367294e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.98209579847753e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.000473507650895,287.43408203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4556884765625,287.5384826660156,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010007224977,7.0341692470776715e-09,0.0010100001236423,-0.0174803212285041,0.0,0.0,0.0,-0.0082999588921666,60.0,0.1324934214353561,-0.0,-6.955172437983492e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.471832890994848e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.974295971915126e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.366981299128383e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.974295971915126e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0004731376538984,287.4335632324219,294.1499938964844,287.54998779296875,286.6220397949219,287.4565124511719,287.5398864746094,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009217929095,6.94187995975426e-09,0.0010092109441757,-0.0172385871410369,0.0,0.0,0.0,-0.008254206739366,60.0,0.1324043422937393,-0.0,-6.94430681846825e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.463953756494448e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.965999925043434e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,7.360853487625718e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.965999197447672e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.000472744111903,287.4330444335937,294.1499938964844,287.54998779296875,286.626953125,287.4573669433594,287.5410461425781,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083784582093,6.8437180367197925e-09,0.0010083717061206,-0.0169814676046371,0.0,0.0,0.0,-0.0082055442035198,60.0,0.1323003023862838,-0.0,-6.932759077926677e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.455961844651029e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.957583824871108e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.35463690944016e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.957583097275348e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004723448655568,287.4325561523437,294.1499938964844,287.54998779296875,286.63189697265625,287.45819091796875,287.5420837402344,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075266472995,6.744139025016693e-09,0.0010075198952108,-0.0167206339538097,0.0,0.0,0.0,-0.0081561766564846,60.0,0.1321924775838852,-0.0,-6.9210543074405e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.447897173231468e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.949091327143832e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.348365033976734e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.949091327143832e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,0.0004719420394394,287.4320678710937,294.1499938964844,287.54998779296875,286.6368408203125,287.458984375,287.5429992675781,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066676186397,6.643661176752857e-09,0.0010066609829664,-0.0164574421942234,0.0,0.0,0.0,-0.0081063667312264,60.0,0.1320804804563522,-0.0,-6.909253613684997e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.439841232961044e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.940608288161457e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,7.342098979279399e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.940607560565697e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0004715396207757,287.4315490722656,294.1499938964844,287.54998779296875,286.64178466796875,287.4598083496094,287.54376220703125,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058090556412,6.543288133542546e-09,0.0010058025363832,-0.0161945223808288,0.0,0.0,0.0,-0.0080566070973873,60.0,0.1319637447595596,-0.0,-6.897475657297036e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.431837679585442e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.932179818861188e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.335873669944704e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.932179818861188e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0004711398214567,287.4310607910156,294.1499938964844,287.54998779296875,286.6466979980469,287.4606018066406,287.54449462890625,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049563134089,6.443567901470715e-09,0.0010049497941508,-0.015933308750391,0.0,0.0,0.0,-0.0080071715638041,60.0,0.1318471431732177,-0.0,-6.885783676580104e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.424140444025396e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.924074402078986e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.329887012019753e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.924073674483223e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,0.0004707553307525,287.4305725097656,294.1499938964844,287.54998779296875,286.6516418457031,287.4613952636719,287.5450744628906,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347665948425174e-09,0.0010041298810392,-0.0156820937991142,0.0,0.0,0.0,-0.0079596294090151,60.0,0.1317298859357834,-0.0,-6.874549285385001e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.416612010682002e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.916146518662572e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.32403204892762e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.91614579106681e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004703792801592,287.4300842285156,294.1499938964844,287.54998779296875,286.6565856933594,287.4621887207031,287.5456237792969,287.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033340658992,6.2538663136990635e-09,0.0010033277794718,-0.0154363829642534,0.0,0.0,0.0,-0.0079131284728646,60.0,0.1316135972738266,-0.0,-6.863569979032036e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.409462654730304e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.908617357723416e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.3184710345231e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.908617357723416e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004700221470557,287.4296264648437,294.1499938964844,287.54998779296875,286.6614990234375,287.46295166015625,287.54608154296875,287.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025722440332,6.164787791362869e-09,0.0010025660740211,-0.0152030363678932,0.0,0.0,0.0,-0.0078689688816666,60.0,0.1314999014139175,-0.0,-6.853151290897588e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.402707655681296e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.901503653964028e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,7.313217065529898e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.901503653964028e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,0.0004696847172453,287.4291381835937,294.1499938964844,287.54998779296875,286.6664428710937,287.4637145996094,287.5465087890625,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018520988523,6.080621783866036e-09,0.0010018460452556,-0.0149825569242239,0.0,0.0,0.0,-0.0078272419050335,60.0,0.1313894987106323,-0.0,-6.843314537263724e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.396443783771248e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.89490799838677e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,7.30834508431144e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.89490799838677e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0004693718219641,287.4286804199219,294.1499938964844,287.54998779296875,286.6713562011719,287.4644775390625,287.546875,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001184922643,6.002581098840665e-09,0.0010011789854615,-0.0147781195119023,0.0,0.0,0.0,-0.0077885552309453,60.0,0.1312838941812515,-0.0,-6.834199695049392e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.3908172857482e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.88898318610154e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,7.30396932340227e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.88898318610154e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.0004690907662734,287.4281921386719,294.1499938964844,287.54998779296875,286.6763000488281,287.4652404785156,287.5472106933594,287.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932479396619783e-09,0.0010005792137235,-0.014594480395317,0.0,0.0,0.0,-0.0077538010664284,60.0,0.1311855018138885,-0.0,-6.826017795447116e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.385422890773044e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.883302118396388e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.299773278646171e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.883302118396388e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.0004688212939072,287.427734375,294.1499938964844,287.54998779296875,286.68121337890625,287.46600341796875,287.5475158691406,287.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000100592151,5.865264718352137e-09,0.001000004238449,-0.0144184017553925,0.0,0.0,0.0,-0.0077204788103699,60.0,0.1310894191265106,-0.0,-6.818176956358002e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.381010750075802e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.878657147055492e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,7.296341937035322e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.87865641945973e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.000468600919703,287.4272766113281,294.1499938964844,287.54998779296875,286.6861572265625,287.4667358398437,287.5477294921875,287.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995402069762,5.8102993527597854e-09,0.0009995343862101,-0.0142744109034538,0.0,0.0,0.0,-0.0076932311058044,60.0,0.131004974246025,-0.0,-6.811768571424184e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.376778325531632e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.874199895421044e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,7.293050293810666e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.874199167825282e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004683895094785,287.42681884765625,294.1499938964844,287.54998779296875,286.6910705566406,287.46746826171875,287.5479736328125,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990889811888,5.7575637590900905e-09,0.0009990831604227,-0.0141362594440579,0.0,0.0,0.0,-0.0076670865528285,60.0,0.1309222131967544,-0.0,-6.805622376759858e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.37351942411624e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.870767826214431e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.290515350177884e-05,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.870767098618673e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,0.000468226702651,287.4263610839844,294.1499938964844,287.54998779296875,286.6960144042969,287.4682006835937,287.54815673828125,287.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987418306991,5.716953133116931e-09,0.0009987361263483,-0.0140298716723918,0.0,0.0,0.0,-0.0076469546183943,60.0,0.1308518201112747,-0.0,-6.800891583225166e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.370469342684372e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.867556218523532e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.28814338799566e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.867555490927772e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004680743732023,287.4259033203125,294.1499938964844,287.54998779296875,286.700927734375,287.4689025878906,287.5483703613281,287.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984166827052,5.67895508396532e-09,0.0009984109783545,-0.0139303291216492,0.0,0.0,0.0,-0.0076281167566776,60.0,0.1307834833860397,-0.0,-6.796467033609589e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.368219616590068e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.865186439128593e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,7.286392792593688e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.865186439128593e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004679619451053,287.4254455566406,294.1499938964844,287.54998779296875,286.7058410644531,287.4696350097656,287.54852294921875,287.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981772163882,5.650916623523017e-09,0.0009981715120375,-0.0138568747788667,0.0,0.0,0.0,-0.0076142186298966,60.0,0.1307248473167419,-0.0,-6.793202800281506e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
