time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371220,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.36645083129406e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.863323793979362e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.285017636604607e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.863323793979362e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0004678736149799,287.42498779296875,294.1499938964844,287.54998779296875,286.7107849121094,287.4703369140625,287.5486755371094,287.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979886235669,5.628876920127368e-09,0.0009979830356314,-0.0137991374358534,0.0,0.0,0.0,-0.0076032918877899,60.0,0.1306729465723037,-0.0,-6.790637741005412e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.36539363465272e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.862210572464392e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.284195453394204e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.862210572464392e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004678207915276,287.424560546875,294.1499938964844,287.54998779296875,286.7156982421875,287.4710388183594,287.5487976074219,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978757007047,5.6157039018955865e-09,0.0009978701127693,-0.0137646282091736,0.0,0.0,0.0,-0.0075967605225741,60.0,0.1306317448616027,-0.0,-6.789104389781643e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.36449141590856e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.86126105999574e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.283493323484436e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.86126105999574e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.000467775738798,287.4241027832031,294.1499938964844,287.54998779296875,286.7206115722656,287.47174072265625,287.5489196777344,287.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977794252336,5.6044648921727e-09,0.0009977738372981,-0.0137351853772997,0.0,0.0,0.0,-0.0075911879539489,60.0,0.1305923908948898,-0.0,-6.787796991147843e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.36428623390384e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.8610449640546e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.283333980012685e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.861044236458838e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004677654942497,287.4236755371094,294.1499938964844,287.54998779296875,286.7255249023437,287.472412109375,287.54901123046875,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977576555684,5.6019051619671245e-09,0.0009977520676329,-0.0137284779921174,0.0,0.0,0.0,-0.0075899194926023,60.0,0.1305633932352066,-0.0,-6.787498563198825e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.364232391817497e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.860988211585207e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,7.283292507054284e-05,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.860988211585207e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004677628166973,287.4232177734375,294.1499938964844,287.54998779296875,286.73046875,287.4731140136719,287.54913330078125,287.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977520676329,5.6012328109034115e-09,0.0009977463632822,-0.0137267168611288,0.0,0.0,0.0,-0.0075895865447819,60.0,0.1305361539125442,-0.0,-6.78742040349789e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.364406287204474e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.861170838121323e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.283427112270147e-05,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.861170838121323e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0004677714896388,287.4227905273437,294.1499938964844,287.54998779296875,286.7353820800781,287.4737854003906,287.5491943359375,287.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977703448385,5.6033950812661715e-09,0.000997764756903,-0.0137323820963501,0.0,0.0,0.0,-0.0075906575657427,60.0,0.1305144876241684,-0.0,-6.787671935626349e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.364628931507468e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.861405851552264e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.283601007657126e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.861405851552264e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0004677826364059,287.42236328125,294.1499938964844,287.54998779296875,286.74029541015625,287.4744567871094,287.5492858886719,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977944428101,5.6061697506493155e-09,0.0009977888548746,-0.013739651069045,0.0,0.0,0.0,-0.0075920349918305,60.0,0.1304942518472671,-0.0,-6.78799523257112e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.364885045215487e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.861675061983988e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,7.283799641299993e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.861675061983988e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004677953838836,287.42193603515625,294.1499938964844,287.54998779296875,286.7452087402344,287.4751281738281,287.5493469238281,287.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.6093507616594715e-09,0.0009978158632293,-0.0137479845434427,0.0,0.0,0.0,-0.0075936112552881,60.0,0.1304753571748733,-0.0,-6.788365425336451e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.365080768475308e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.861880971584468e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,7.283951708814129e-05,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.861880971584468e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004678051627706,287.4215087890625,294.1499938964844,287.54998779296875,286.7501220703125,287.47576904296875,287.5494079589844,287.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.611787923243128e-09,0.0009978365851566,-0.0137543687596917,0.0,0.0,0.0,-0.0075948187150061,60.0,0.1304570287466049,-0.0,-6.78864893188802e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.365160804009064e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.861966100288556e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,7.284014282049611e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.861965372692794e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0004678091790992,287.4211120605469,294.1499938964844,287.54998779296875,286.7550354003906,287.4764099121094,287.5494689941406,287.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612785791697661e-09,0.0009978450834751,-0.0137569829821586,0.0,0.0,0.0,-0.0075953137129545,60.0,0.1304377615451812,-0.0,-6.788764750353948e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.36513824854046e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.861942089628428e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,7.283996819751337e-05,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.861942089628428e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0004678080731537,287.4206848144531,294.1499938964844,287.54998779296875,286.75994873046875,287.4770812988281,287.5495300292969,287.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978483431041,5.612504239138616e-09,0.0009978427551686,-0.0137562453746795,0.0,0.0,0.0,-0.0075951740145683,60.0,0.13041752576828,-0.0,-6.788732065388103e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.36493233893998e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.861724538495764e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.283836021088064e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.861724538495764e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0004677977703977,287.4202575683594,294.1499938964844,287.54998779296875,286.7648620605469,287.47772216796875,287.549560546875,287.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978265734389,5.609930298078325e-09,0.0009978209855034,-0.0137495016679167,0.0,0.0,0.0,-0.0075938994996249,60.0,0.1303949058055877,-0.0,-6.788432926896348e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.364621655549854e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.861398575594647e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,7.283595186891034e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.861397847998889e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,0.0004677822580561,287.4198608398437,294.1499938964844,287.54998779296875,286.769775390625,287.4783630371094,287.54962158203125,287.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977933950722,5.6060631692389515e-09,0.0009977878071367,-0.0137393716722726,0.0,0.0,0.0,-0.0075919819064438,60.0,0.1303713172674179,-0.0,-6.787982442801876e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.364031575387344e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.860776481218636e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,7.283136073965579e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.860776481218636e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,0.0004677527758758,287.41943359375,294.1499938964844,287.54998779296875,286.7746887207031,287.4789733886719,287.5496520996094,287.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.0137201035395264,0.0,0.0,0.0,-0.0075883362442255,60.0,0.1303434520959854,-0.0,-6.787126949348021e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.363392746308818e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.860103455139324e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,7.28263912606053e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.860103455139324e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0004677208489738,287.4190368652344,294.1499938964844,287.54998779296875,286.77960205078125,287.4796142578125,287.5496826171875,287.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976625442504,5.590739871053074e-09,0.000997656956315,-0.013699228875339,0.0,0.0,0.0,-0.0075843860395252,60.0,0.130315288901329,-0.0,-6.786199691077854e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.362435230286792e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.85909573500976e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.281894068000838e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.859095007413998e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0004676730313804,287.41864013671875,294.1499938964844,287.54998779296875,286.7845153808594,287.480224609375,287.5497131347656,287.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975605644285,5.578810302608872e-09,0.0009975549764931,-0.0136679764837026,0.0,0.0,0.0,-0.0075784721411764,60.0,0.1302818357944488,-0.0,-6.784812001114916e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.361462434753776e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.85807055258192e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.281137368408963e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.85807055258192e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0004676244279835,287.418212890625,294.1499938964844,287.54998779296875,286.7894287109375,287.4808349609375,287.5497436523437,287.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974568383768,5.566686223090755e-09,0.0009974512504413,-0.0136362137272953,0.0,0.0,0.0,-0.0075724613852798,60.0,0.1302485913038253,-0.0,-6.783401573784431e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.36019205255434e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.856733231572434e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,7.280150020960718e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.856733231572434e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,0.0004675609816331,287.4178161621094,294.1499938964844,287.54998779296875,286.7943420410156,287.4814453125,287.5497741699219,287.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973215637728,5.5508611040977485e-09,0.0009973159758374,-0.0135947568342089,0.0,0.0,0.0,-0.0075646168552339,60.0,0.1302100419998169,-0.0,-6.781560557556078e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.358912939205766e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.855386451818048e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,7.279154669959098e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.855386451818048e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,0.0004674970987252,287.4174194335937,294.1499938964844,287.54998779296875,286.7992553710937,287.4820556640625,287.5497741699219,287.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971851250156,5.534924074623859e-09,0.0009971795370802,-0.0135530056431889,0.0,0.0,0.0,-0.0075567155145108,60.0,0.1301717758178711,-0.0,-6.779707462101214e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.357435192214324e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.853830124484376e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,7.278005796251819e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.853830124484376e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004674232623074,287.41705322265625,294.1499938964844,287.54998779296875,286.8041687011719,287.4826354980469,287.5498046875,287.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516508583269797e-09,0.0009970219107344,-0.0135047612711787,0.0,0.0,0.0,-0.0075475852936506,60.0,0.1301302164793014,-0.0,-6.777565886295633e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.355859947390854e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.85217120614834e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,7.276779797393829e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.85217120614834e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004673445655498,287.4166564941406,294.1499938964844,287.54998779296875,286.8090515136719,287.4832458496094,287.5498352050781,287.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968596277758,5.496877175659165e-09,0.0009968540398404,-0.0134533317759633,0.0,0.0,0.0,-0.0075378529727458,60.0,0.1300866454839706,-0.0,-6.775283623028372e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.35418502194807e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.850407514022665e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,7.27547740098089e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.850407514022665e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0004672609211411,287.416259765625,294.1499938964844,287.54998779296875,286.81396484375,287.4838256835937,287.5498352050781,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966813959181,5.47600986777752e-09,0.000996675924398,-0.0133986640721559,0.0,0.0,0.0,-0.0075275097042322,60.0,0.1300408691167831,-0.0,-6.772857830128487e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.35244679567404e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.848576883086936e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.274125528056175e-05,297.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.848576883086936e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.000467174075311,287.4158630371094,294.1499938964844,287.54998779296875,286.8188781738281,287.4844055175781,287.54986572265625,287.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964958298951,5.454350304745503e-09,0.0009964904747903,-0.0133419213816523,0.0,0.0,0.0,-0.0075167706236243,60.0,0.1299938857555389,-0.0,-6.770341087758426e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.35065108933486e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.84668658929877e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,7.272729271790013e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.846685861703008e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0004670844064094,287.4154968261719,294.1499938964844,287.54998779296875,286.82379150390625,287.4849853515625,287.54986572265625,287.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996304792352,5.431977090353257e-09,0.0009962994372472,-0.0132833076640963,0.0,0.0,0.0,-0.007505680900067,60.0,0.1299454420804977,-0.0,-6.767741211888278e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.348802268505096e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.844739543041214e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.271290814969689e-05,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.844739543041214e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0004669920308515,287.41510009765625,294.1499938964844,287.54998779296875,286.82867431640625,287.48553466796875,287.54986572265625,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961074683815,5.408939962592285e-09,0.0009961021132767,-0.0132229560986161,0.0,0.0,0.0,-0.0074942586943507,60.0,0.1298957616090774,-0.0,-6.76506459740267e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.346943261334673e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.842781582847238e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.26984508219175e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.842781582847238e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0004668991605285,287.41473388671875,294.1499938964844,287.54998779296875,286.8335876464844,287.4861145019531,287.5498962402344,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959096787497,5.385775381228086e-09,0.0009959043236449,-0.013162269257009,0.0,0.0,0.0,-0.0074827764183282,60.0,0.1298456788063049,-0.0,-6.762374482605082e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.345075523015112e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.840814891504124e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.26839280105196e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.840814891504124e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0004668058827519,287.41436767578125,294.1499938964844,287.54998779296875,286.8385009765625,287.4866638183594,287.5498962402344,287.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957103757187,5.3625064388995725e-09,0.0009957050206139,-0.0131013095378875,0.0,0.0,0.0,-0.0074712391942739,60.0,0.1297945082187652,-0.0,-6.759672288580988e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.343204146716744e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.838844562182204e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.266936881933361e-05,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.838843834586442e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004667124012485,287.4140014648437,294.1499938964844,287.54998779296875,286.8433837890625,287.4872131347656,287.5498962402344,287.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339186426311926e-09,0.000995505717583,-0.0130402147769927,0.0,0.0,0.0,-0.0074596791528165,60.0,0.1297433227300644,-0.0,-6.756964410215005e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.341372788185254e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.836915705818684e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,7.265512249432504e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.836915705818684e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0004666209279093,287.41363525390625,294.1499938964844,287.54998779296875,286.8482971191406,287.4877624511719,287.5499267578125,287.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953159606084,5.3163691227098306e-09,0.0009953107219189,-0.0129804387688636,0.0,0.0,0.0,-0.0074483677744865,60.0,0.1296916753053665,-0.0,-6.754315506896091e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.339562529930844e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.835009404923768e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.26410435163416e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.835008677328004e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0004665304732043,287.41326904296875,294.1499938964844,287.54998779296875,286.8531799316406,287.4883117675781,287.5499267578125,287.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293808502671027e-09,0.0009951179381459,-0.0129213333129882,0.0,0.0,0.0,-0.0074371844530105,60.0,0.1296401023864746,-0.0,-6.751697156914815e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.337801020592452e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.833154763327911e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.262734288815409e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.833154763327911e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0004664425214286,287.41290283203125,294.1499938964844,287.54998779296875,286.85809326171875,287.4888610839844,287.5499267578125,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949355153366,5.271864722544706e-09,0.0009949302766472,-0.0128638455644249,0.0,0.0,0.0,-0.0074263061396777,60.0,0.1295888423919677,-0.0,-6.749151282292587e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.336059156339616e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.831319766817614e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,7.261379505507648e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.831319766817614e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004663554718717,287.4125366210937,294.1499938964844,287.54998779296875,286.86297607421875,287.4893798828125,287.5499267578125,287.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947496000677,5.250155865610395e-09,0.0009947443613782,-0.0128069715574383,0.0,0.0,0.0,-0.0074155423790216,60.0,0.1295376718044281,-0.0,-6.746632408294317e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.334480273537338e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.829657210502774e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,7.260151323862374e-05,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.829657210502774e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0004662766004912,287.41217041015625,294.1499938964844,287.54998779296875,286.8678894042969,287.48992919921875,287.5499572753906,287.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945816127583,5.2304827136140375e-09,0.0009945763740688,-0.0127554312348365,0.0,0.0,0.0,-0.0074057909660041,60.0,0.1294877827167511,-0.0,-6.744350145027056e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.332903573522344e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.827997564570978e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.258925325004384e-05,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.827996836975216e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0004661978746298,287.41180419921875,294.1499938964844,287.54998779296875,286.8727722167969,287.4904479980469,287.5499572753906,287.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944135090336,5.210841091951579e-09,0.0009944082703441,-0.0127039728686213,0.0,0.0,0.0,-0.0073960530571639,60.0,0.1294379085302353,-0.0,-6.742072855558946e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.331462933914736e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.82647979981266e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,7.2578048275318e-05,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.82647979981266e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0004661259008571,287.4114685058594,294.1499938964844,287.54998779296875,286.8775939941406,287.490966796875,287.5499572753906,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942600736394,5.192887453375761e-09,0.0009942548349499,-0.0126569373533129,0.0,0.0,0.0,-0.0073871528729796,60.0,0.1293895542621612,-0.0,-6.739990965343169e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.330024477094412e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.824964945437388e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.256685785250738e-05,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.824964945437388e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0004660540143959,287.4111022949219,294.1499938964844,287.54998779296875,286.8822326660156,287.4914855957031,287.5499572753906,287.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941066382452,5.174960904241743e-09,0.0009941013995558,-0.0126099726185202,0.0,0.0,0.0,-0.0073782657273113,60.0,0.1293412148952484,-0.0,-6.73791262784107e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.328669693786652e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.823538130149244e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,7.255632226588205e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.823538130149244e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0004659863479901,287.4107666015625,294.1499938964844,287.54998779296875,286.88671875,287.49200439453125,287.5499572753906,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939622832462,5.1580806292861325e-09,0.000993957160972,-0.0125657487660646,0.0,0.0,0.0,-0.0073698973283171,60.0,0.1292940527200698,-0.0,-6.735955793146786e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.327315638074651e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.822112770052628e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.254579395521432e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.822112770052628e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004659187397919,287.410400390625,294.1499938964844,287.54998779296875,286.8910522460937,287.49249267578125,287.5499572753906,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938180446624,5.141215897452866e-09,0.0009938129223883,-0.0125215649604797,0.0,0.0,0.0,-0.0073615368455648,60.0,0.1292468756437301,-0.0,-6.73400109008071e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.326036524726078e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.82076599029824e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.253584044519812e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.82076526270248e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,0.0004658548277802,287.4100646972656,294.1499938964844,287.54998779296875,286.89520263671875,287.4930114746094,287.5499572753906,287.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936817223206,5.125271318462411e-09,0.0009936766000464,-0.0124797923490405,0.0,0.0,0.0,-0.007353632710874,60.0,0.1292006075382232,-0.0,-6.732152968424998e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
