time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373560,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.324779239250348e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.81944176601246e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,7.252606155816466e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.81944176601246e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004657920508179,287.40972900390625,294.1499938964844,287.54998779296875,286.8992004394531,287.4934997558594,287.5499572753906,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109608736120208e-09,0.0009935427224263,-0.0124387582764029,0.0,0.0,0.0,-0.0073458682745695,60.0,0.1291546076536178,-0.0,-6.730338242277868e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.323559061158448e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.818156831897797e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,7.251657370943576e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.818156831897797e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0004657310782931,287.4093933105469,294.1499938964844,287.54998779296875,286.90301513671875,287.4939880371094,287.54998779296875,287.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993417808786,5.0944013452181025e-09,0.0009934126865118,-0.0123989172279834,0.0,0.0,0.0,-0.0073383292183279,60.0,0.1291090101003646,-0.0,-6.728576096293183e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.322342521045356e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.8168762633577e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.250711496453732e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.8168762633577e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.000465670338599,287.4090576171875,294.1499938964844,287.54998779296875,286.9066772460937,287.4944763183594,287.54998779296875,287.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932880057021,5.079249021378018e-09,0.000993282883428,-0.012359220534563,0.0,0.0,0.0,-0.0073308162391185,60.0,0.1290633976459503,-0.0,-6.726821055735854e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.321229299530388e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.815703378990293e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,7.249844929901883e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.815703378990293e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,0.0004656146920751,287.4087219238281,294.1499938964844,287.54998779296875,286.9101867675781,287.4949645996094,287.54998779296875,287.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931693784892,5.065370789480994e-09,0.0009931643726304,-0.01232286170125,0.0,0.0,0.0,-0.0073239370249211,60.0,0.1290188878774643,-0.0,-6.725213808067565e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.320115350419655e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.814531222218648e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,7.248979090945795e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.814530494622886e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0004655590746551,287.40838623046875,294.1499938964844,287.54998779296875,286.9135437011719,287.4954528808594,287.54998779296875,287.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930507512763,5.051496554386858e-09,0.0009930456290021,-0.0122865131124854,0.0,0.0,0.0,-0.0073170587420463,60.0,0.128974363207817,-0.0,-6.723606560399277e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.319063246948645e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.813422366278246e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.2481605457142e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.813422366278246e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004655065131373,287.4080505371094,294.1499938964844,287.54998779296875,286.9167175292969,287.49591064453125,287.54998779296875,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929386433213,5.0383839322876164e-09,0.0009929336374625,-0.0122521584853529,0.0,0.0,0.0,-0.0073105585761368,60.0,0.1289305686950683,-0.0,-6.722088130572956e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.31801405386068e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.812317148316652e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.247344183269888e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.812317148316652e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,0.0004654540680348,287.4077453613281,294.1499938964844,287.54998779296875,286.91973876953125,287.49639892578125,287.54998779296875,287.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928267681971,5.025305060968321e-09,0.0009928217623382,-0.0122178932651877,0.0,0.0,0.0,-0.0073040747083723,60.0,0.1288867592811584,-0.0,-6.720573964003054e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.317045623902231e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.811297786654904e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,7.24659112165682e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.811297786654904e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,0.0004654057265724,287.40740966796875,294.1499938964844,287.54998779296875,286.9225769042969,287.4968566894531,287.54998779296875,287.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927236242219,5.013241821671954e-09,0.0009927186183631,-0.0121862897649407,0.0,0.0,0.0,-0.0072980946861207,60.0,0.1288438886404037,-0.0,-6.719177036984547e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.316079376731068e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.810280607780442e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,7.245839515235275e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.81027988018468e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0004653574433177,287.4070739746094,294.1499938964844,287.54998779296875,286.9252624511719,287.497314453125,287.54998779296875,287.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926205966621,5.0012007868360805e-09,0.0009926155908033,-0.0121547430753707,0.0,0.0,0.0,-0.0072921249084174,60.0,0.128801017999649,-0.0,-6.717782952136987e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.315181523561478e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.809334733290598e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.245141023304313e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.809334733290598e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,0.000465312594315,287.4067687988281,294.1499938964844,287.54998779296875,286.92779541015625,287.4977722167969,287.54998779296875,287.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990013291461537e-09,0.0009925200138241,-0.0121254324913024,0.0,0.0,0.0,-0.0072865793481469,60.0,0.1287589371204376,-0.0,-6.716488343272431e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.314306225860491e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.80841286946088e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,7.244459993671626e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.80841286946088e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004652688803616,287.40643310546875,294.1499938964844,287.54998779296875,286.9301452636719,287.49822998046875,287.54998779296875,287.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.12871715426445,-0.0,-6.715225708830985e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.313467307947576e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.80753029580228e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,7.243808067869395e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.80753029580228e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0004652269999496,287.4061279296875,294.1499938964844,287.54998779296875,286.9323425292969,287.4986877441406,287.54998779296875,287.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923423640429,4.968656153181428e-09,0.0009923373581841,-0.0120694795623421,0.0,0.0,0.0,-0.0072759916074573,60.0,0.1286757737398147,-0.0,-6.714016365094724e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.31263348320499e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.806652087718248e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,7.243159780045971e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.806652087718248e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004651853523682,287.40582275390625,294.1499938964844,287.54998779296875,286.93438720703125,287.4991455078125,287.54998779296875,287.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922533063217,4.958265353849356e-09,0.0009922483004629,-0.0120422560721635,0.0,0.0,0.0,-0.0072708390653133,60.0,0.1286343932151794,-0.0,-6.712814126785815e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.311900794273242e-05,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.805880108615384e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,7.242590072564781e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.805880108615384e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.0004651487397495,287.405517578125,294.1499938964844,287.54998779296875,286.9362487792969,287.49957275390625,287.54998779296875,287.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921753080561,4.949134879694839e-09,0.0009921703021973,-0.0120183359831571,0.0,0.0,0.0,-0.0072663133032619,60.0,0.1285941451787948,-0.0,-6.71175754973774e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.311168832937256e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.80510958470404e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.24202036508359e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.80510885710828e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004651121562346,287.4052124023437,294.1499938964844,287.54998779296875,286.9379577636719,287.5000305175781,287.54998779296875,287.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920971933752,4.9400097346108404e-09,0.0009920923039317,-0.0119944289326667,0.0,0.0,0.0,-0.007261789869517,60.0,0.1285539120435714,-0.0,-6.710701683232402e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.310489258496092e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.804394358070569e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.2414921305608e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.804393630474806e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0004650782211683,287.4048767089844,294.1499938964844,287.54998779296875,286.93951416015625,287.5004577636719,287.54998779296875,287.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920248994603,4.931545838360307e-09,0.0009920200100168,-0.0119722532108426,0.0,0.0,0.0,-0.0072575942613184,60.0,0.128514364361763,-0.0,-6.709722555342523e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.309813322033732e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.80368204182014e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,7.240966078825295e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.80368204182014e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.000465044460725,287.4045715332031,294.1499938964844,287.54998779296875,286.9408874511719,287.5008850097656,287.54998779296875,287.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919527219608,4.923122354227871e-09,0.0009919478325173,-0.011950185522437,0.0,0.0,0.0,-0.0072534177452325,60.0,0.1284748166799545,-0.0,-6.708748401251796e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.30922251427546e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.803059947444126e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,7.24050696589984e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.803059947444126e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0004650149494409,287.404296875,294.1499938964844,287.54998779296875,286.9421081542969,287.5013122558594,287.54998779296875,287.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991889857687,4.9157584669501375e-09,0.0009918849682435,-0.0119308922439813,0.0,0.0,0.0,-0.0072497674264013,60.0,0.1284362524747848,-0.0,-6.70789646051162e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.308633161708713e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.802439308259636e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,7.240048580570146e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.802439308259636e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004649854963645,287.40399169921875,294.1499938964844,287.54998779296875,286.94317626953125,287.5017395019531,287.54998779296875,287.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918269934132,4.9084127873300085e-09,0.0009918221039697,-0.0119116473942995,0.0,0.0,0.0,-0.0072461259551346,60.0,0.1283977031707763,-0.0,-6.707046651399652e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.3081034719944e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.801881242310628e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,7.239636033773422e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.801881242310628e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0004649590409826,287.4036865234375,294.1499938964844,287.54998779296875,286.9440612792969,287.5021667480469,287.54998779296875,287.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901809624868747e-09,0.0009917657589539,-0.0118943471461534,0.0,0.0,0.0,-0.0072428528219461,60.0,0.1283599138259887,-0.0,-6.70628281795871e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.307597792940214e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.801349369809031e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.239243132062256e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.801349369809031e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0004649338079616,287.40338134765625,294.1499938964844,287.54998779296875,286.9447937011719,287.5025634765625,287.54998779296875,287.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778478354215,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1283224374055862,-0.0,-6.705554511654557e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.30712922126986e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.800855332287028e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.238877878990024e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.800855332287028e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0004649103793781,287.4031066894531,294.1499938964844,287.54998779296875,286.94537353515625,287.50299072265625,287.54998779296875,287.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916668059304,4.889666005425397e-09,0.0009916619164869,-0.0118625331670045,0.0,0.0,0.0,-0.0072368327528238,60.0,0.1282853782176971,-0.0,-6.704878785512848e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.306664287578316e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.800365660339594e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.238516991492361e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.800365660339594e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004648871545214,287.4028015136719,294.1499938964844,287.54998779296875,286.9457702636719,287.5033874511719,287.54998779296875,287.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991617096588,4.8838741939505326e-09,0.0009916122071444,-0.0118473581969738,0.0,0.0,0.0,-0.0072339605540037,60.0,0.1282483041286468,-0.0,-6.704208743713026e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.306296851718798e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.79997930699028e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.238231046358123e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.79997930699028e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0004648688191082,287.40252685546875,294.1499938964844,287.54998779296875,286.9460144042969,287.5038146972656,287.54998779296875,287.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915779810398,4.879297410553818e-09,0.0009915730915963,-0.0118353674188256,0.0,0.0,0.0,-0.0072316918522119,60.0,0.1282124072313308,-0.0,-6.703679389374885e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.305930143455043e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.799592953640968e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.237945828819647e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.799592953640968e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.000464850483695,287.4022216796875,294.1499938964844,287.54998779296875,286.94610595703125,287.50421142578125,287.54998779296875,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915388654917,4.874725512138411e-09,0.0009915339760482,-0.0118233887478709,0.0,0.0,0.0,-0.0072294254787266,60.0,0.1281764954328537,-0.0,-6.703150745579478e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.305613639298826e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.799259714782238e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.237699901452288e-05,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.799259714782238e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004648346803151,287.4019470214844,294.1499938964844,287.54998779296875,286.9460144042969,287.5046081542969,287.54998779296875,287.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915052214637,4.870781999954943e-09,0.0009915004484355,-0.0118130585178732,0.0,0.0,0.0,-0.0072274710983037,60.0,0.1281412839889526,-0.0,-6.70269457714312e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.305300773121417e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.798930113902315e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.237456156872213e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.798929386306554e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0004648190224543,287.4016418457031,294.1499938964844,287.54998779296875,286.9457702636719,287.5050048828125,287.54998779296875,287.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866878011711151e-09,0.0009914669208228,-0.0118028298020362,0.0,0.0,0.0,-0.0072255348786711,60.0,0.1281060725450515,-0.0,-6.702243382505912e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.305070852860808e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.798687824513765e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.237277168314904e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.798687824513765e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,0.0004648075555451,287.4013671875,294.1499938964844,287.54998779296875,286.94537353515625,287.5054016113281,287.54998779296875,287.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914473630487,4.864014080396828e-09,0.0009914424736052,-0.0117953261360526,0.0,0.0,0.0,-0.0072241155430674,60.0,0.1280718743801117,-0.0,-6.701912269591048e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.304842387791724e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.798447717912496e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.237099634949118e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.798446990316734e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004647961468435,287.4010925292969,294.1499938964844,287.54998779296875,286.9447937011719,287.5057983398437,287.54998779296875,287.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914229158312,4.861166580383269e-09,0.000991418142803,-0.0117878662422299,0.0,0.0,0.0,-0.0072227036580443,60.0,0.1280376762151718,-0.0,-6.701583288304391e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.30466703721322e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.798262908589096e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.236963574541733e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.798262908589096e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0004647874156944,287.4008178710937,294.1499938964844,287.54998779296875,286.9440612792969,287.50616455078125,287.54998779296875,287.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983437827646e-09,0.0009913995163515,-0.0117821460589766,0.0,0.0,0.0,-0.0072216214612126,60.0,0.1280042082071304,-0.0,-6.701330335090462e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.304517152486368e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.798105020308868e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,7.236847159219906e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.798105020308868e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0004647799069061,287.4005432128906,294.1499938964844,287.54998779296875,286.94317626953125,287.5065612792969,287.54998779296875,287.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.1279710531234741,-0.0,-6.70111433009879e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.304402192356064e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.79798351181671e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.236757664941251e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.79798351181671e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0004647741443477,287.4002685546875,294.1499938964844,287.54998779296875,286.9421081542969,287.5069274902344,287.54998779296875,287.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913761168718,4.8556749732142634e-09,0.0009913712274283,-0.0117734782397747,0.0,0.0,0.0,-0.00721998186782,60.0,0.12793830037117,-0.0,-6.700948063098623e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.304290870204568e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.797866368899122e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,7.236671081045642e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.797866368899122e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004647686146199,287.3999938964844,294.1499938964844,287.54998779296875,286.9408874511719,287.5072937011719,287.54998779296875,287.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913640096783,4.854289414879531e-09,0.0009913591202348,-0.0117698488757014,0.0,0.0,0.0,-0.0072192936204373,60.0,0.1279055625200271,-0.0,-6.700788190983077e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.304274863097815e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.797849634196608e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.236657984321937e-05,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.797849634196608e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0004647677997127,287.39971923828125,294.1499938964844,287.54998779296875,286.93951416015625,287.5076599121094,287.54998779296875,287.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913623798638,4.854086022021421e-09,0.0009913574904203,-0.0117693152278661,0.0,0.0,0.0,-0.0072191935032606,60.0,0.1278739869594574,-0.0,-6.700764743072797e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.304258855991066e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.797832899494097e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.236646342789754e-05,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.797832899494097e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0004647670139092,287.3994445800781,294.1499938964844,287.54998779296875,286.9379577636719,287.508056640625,287.54998779296875,287.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991360633634,4.853887514144617e-09,0.0009913558606058,-0.0117687955498695,0.0,0.0,0.0,-0.0072190947830677,60.0,0.1278423964977264,-0.0,-6.700741295162517e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.304284321842716e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.797859820537268e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.236665260279551e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.797859092941508e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,0.000464768265374,287.3992004394531,294.1499938964844,287.54998779296875,286.9362487792969,287.5083923339844,287.54998779296875,287.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913634276017,4.854199264769932e-09,0.0009913585381582,-0.0117696123197674,0.0,0.0,0.0,-0.0072192498482763,60.0,0.1278114169836044,-0.0,-6.70077753284204e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.30431269807741e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.797889651963489e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,7.236687815748155e-05,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.797889651963489e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0004647696914616,287.39892578125,294.1499938964844,287.54998779296875,286.93438720703125,287.5087585449219,287.54998779296875,287.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.8545554243162314e-09,0.0009913614485412,-0.0117705455049872,0.0,0.0,0.0,-0.0072194258682429,60.0,0.1277804225683212,-0.0,-6.700818744320713e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.304427658207716e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.798010432859884e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.23677731002681e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.798010432859884e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004647754249162,287.398681640625,294.1499938964844,287.54998779296875,286.9323425292969,287.5091247558594,287.54998779296875,287.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913786780089,4.8559858356611585e-09,0.0009913737885653,-0.0117742931470274,0.0,0.0,0.0,-0.0072201355360448,60.0,0.1277505010366439,-0.0,-6.700984300778148e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.30454334593378e-05,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.7981326689478e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.236867531901225e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.7981326689478e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004647812165785,287.3984069824219,294.1499938964844,287.54998779296875,286.9301452636719,287.5094909667969,287.54998779296875,287.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913909016177,4.857426905147122e-09,0.0009913861285895,-0.0117780687287449,0.0,0.0,0.0,-0.0072208498604595,60.0,0.1277205795049667,-0.0,-6.701150567778313e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
