time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375900,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.304701961809768e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.798299288377166e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.236990495584905e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.798299288377166e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004647891328204,287.3981628417969,294.1499938964844,287.54998779296875,286.92779541015625,287.50982666015625,287.54998779296875,287.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859396884882017e-09,0.0009914030088111,-0.0117832301184535,0.0,0.0,0.0,-0.0072218268178403,60.0,0.1276912689208984,-0.0,-6.701378651996492e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.304888226324692e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.798495011636987e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.237135287141427e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.798495011636987e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004647984169423,287.3978881835937,294.1499938964844,287.54998779296875,286.9252624511719,287.5101928710937,287.54998779296875,287.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1276623010635376,-0.0,-6.701646526607874e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.305106505053118e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.798725659493356e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.237304816953838e-05,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.798724931897596e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004648093308787,287.39764404296875,294.1499938964844,287.54998779296875,286.9225769042969,287.5105285644531,287.54998779296875,287.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914509719237,4.864433744700136e-09,0.0009914460824802,-0.0117964250966906,0.0,0.0,0.0,-0.0072243236936628,60.0,0.127633735537529,-0.0,-6.70196058649708e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.30532842176035e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.798959217732772e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.237477984745055e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.798959217732772e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.000464820448542,287.3973999023437,294.1499938964844,287.54998779296875,286.91973876953125,287.5108642578125,287.54998779296875,287.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914744878187,4.867201308655922e-09,0.0009914695983752,-0.0118036763742566,0.0,0.0,0.0,-0.0072256946004927,60.0,0.1276051551103592,-0.0,-6.702281041270909e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.305639832746238e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.799287363421172e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,7.237720274133608e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.79928663582541e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,0.0004648359899874,287.3971252441406,294.1499938964844,287.54998779296875,286.9167175292969,287.5111999511719,287.54998779296875,287.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915076661854,4.8710759870118644e-09,0.0009915027767419,-0.0118138277903199,0.0,0.0,0.0,-0.0072276159189641,60.0,0.1275776922702789,-0.0,-6.702728683194438e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.305951243732125e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.79961478151381e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,7.237961835926399e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.79961478151381e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0004648515314329,287.3968811035156,294.1499938964844,287.54998779296875,286.9135437011719,287.5115661621094,287.54998779296875,287.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915408445522,4.874953773992274e-09,0.0009915359551087,-0.0118239875882864,0.0,0.0,0.0,-0.0072295381687581,60.0,0.1275502145290374,-0.0,-6.703177035660701e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.306299762101844e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.799982217373326e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.238233229145408e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.799982217373326e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,0.0004648689355235,287.3966369628906,294.1499938964844,287.54998779296875,286.9101867675781,287.51190185546875,287.54998779296875,287.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915780974552,4.879295634196977e-09,0.0009915732080116,-0.0118353627622127,0.0,0.0,0.0,-0.0072316913865506,60.0,0.1275233030319214,-0.0,-6.703679389374885e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.30665191845037e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.800352563615888e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.238506805151701e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.800352563615888e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004648865142371,287.3963928222656,294.1499938964844,287.54998779296875,286.9066772460937,287.51220703125,287.54998779296875,287.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916153503581,4.883678350608989e-09,0.0009916104609146,-0.0118468450382351,0.0,0.0,0.0,-0.0072338632307946,60.0,0.1274964064359665,-0.0,-6.70418600634548e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.307084110332652e-05,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.800808038562536e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,7.238842954393476e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.800807310966776e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004649081092793,287.3961486816406,294.1499938964844,287.54998779296875,286.90301513671875,287.5125427246094,287.54998779296875,287.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916614508256,4.8890607118323715e-09,0.0009916565613821,-0.01186094712466,0.0,0.0,0.0,-0.0072365319356322,60.0,0.1274704784154892,-0.0,-6.704808441782006e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.307517029810695e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.801263513509184e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,7.239179831231013e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.801263513509184e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004649297334253,287.3959045410156,294.1499938964844,287.54998779296875,286.8992004394531,287.51287841796875,287.54998779296875,287.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991707551293,4.894451954839951e-09,0.0009917026618495,-0.0118750715628266,0.0,0.0,0.0,-0.00723920436576,60.0,0.1274445652961731,-0.0,-6.705432298304005e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.307987784268336e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.801759733818471e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.239546539494768e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.801759733818471e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0004649532784242,287.3956604003906,294.1499938964844,287.54998779296875,286.89520263671875,287.51318359375,287.54998779296875,287.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.9003197055697e-09,0.0009917529532685,-0.0118904449045658,0.0,0.0,0.0,-0.0072421138174831,60.0,0.1274192184209823,-0.0,-6.706110866616656e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.308484732173385e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.802282875170933e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.23993216524832e-05,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.802282875170933e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0004649780748877,287.3954162597656,294.1499938964844,287.54998779296875,286.8910522460937,287.5135192871094,287.54998779296875,287.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1273941844701767,-0.0,-6.706826383151565e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.309010783908887e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.80283657554537e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.240341801661998e-05,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.80283657554537e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004650043556466,287.39520263671875,294.1499938964844,287.54998779296875,286.88671875,287.5138244628906,287.54998779296875,287.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918668074533,4.913061069089508e-09,0.0009918619180098,-0.0119238262996077,0.0,0.0,0.0,-0.0072484305128455,60.0,0.1273695230484008,-0.0,-6.707584532250621e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.3095404736232e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.803394641494378e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.240753620862961e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.803394641494378e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004650308110285,287.3949584960937,294.1499938964844,287.54998779296875,286.8822326660156,287.51416015625,287.54998779296875,287.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.919658014301831e-09,0.0009919181466102,-0.0119411088526248,0.0,0.0,0.0,-0.0072516999207437,60.0,0.127344861626625,-0.0,-6.708347655148827e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.310161840403453e-05,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.804048750083894e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,7.241236744448543e-05,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.804048750083894e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,0.0004650618648156,287.39471435546875,294.1499938964844,287.54998779296875,286.8775939941406,287.51446533203125,287.550048828125,287.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919892763718,4.927397601051098e-09,0.0009919843869283,-0.0119613856077194,0.0,0.0,0.0,-0.0072555369697511,60.0,0.1274012476205825,-0.0,-6.709242938995885e-08,0.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.050000000745058,9.310783207183704e-05,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.050000000745058,9.80470358626917e-05,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.050000000745058,7.241720595629886e-05,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.050000000745058,9.804702858673409e-05,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.050000000745058,0.0004650928894989,287.3945007324219,291.1499938964844,287.54998779296875,286.8727722167969,287.5147705078125,287.5500793457031,287.36334228515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.00099205551669,4.935138964157204e-09,0.0009920505108311,-0.0119816679507493,0.0,0.0,0.0,-0.0072593749500811,60.0,0.1274576932191848,-0.0,-6.710138222842943e-08,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.6337528824806213,0.050000000745058,0.0408319905400276,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.6337528824806213,0.050000000745058,0.0429980531334877,297.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.6337528824806213,0.050000000745058,0.031758215278387,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.6337528824806213,0.050000000745058,0.0429980531334877,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38739013671875,0.6337528824806213,0.050000000745058,0.2039642482995987,287.3782043457031,291.1499938964844,287.5506896972656,286.8685607910156,293.9905090332031,295.7208251953125,287.4731750488281,1.0,0.1097015067934989,0.0113179692998528,0.0113179692998528,1.0,1.0,-0.4339419901371002,8.361646450794069e-07,0.4339411556720733,-0.1292337924242019,0.0,0.0,0.0,10.222155570983888,60.0,904.5716552734376,-0.0,12.27743148803711,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.6315492987632751,0.050000000745058,0.0452312231063842,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.6315492987632751,0.050000000745058,0.0476306565105915,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.6315492987632751,0.050000000745058,0.0351798385381698,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.6315492987632751,0.050000000745058,0.0476306565105915,297.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.6315492987632751,0.050000000745058,0.2259393185377121,287.9143371582031,291.1499938964844,287.552734375,286.8656616210937,294.88458251953125,297.8413391113281,288.4131774902344,1.0,0.121091216802597,0.0226359385997056,0.0226359385997056,1.0,1.0,-0.48195281624794,3.4287415928702103e-06,0.4819493889808655,-0.1414671093225479,0.0,0.0,0.0,12.501420974731444,60.0,1874.5126953125,-0.0,16.678878784179688,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.598922610282898,0.050000000745058,0.0455340184271335,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.598922610282898,0.050000000745058,0.0479495152831077,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.598922610282898,0.050000000745058,0.0354153476655483,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.598922610282898,0.050000000745058,0.0479495152831077,297.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.598922610282898,0.050000000745058,0.2274518460035324,288.8539428710937,291.1499938964844,287.5560913085937,286.8640441894531,294.88201904296875,297.9178771972656,289.2613830566406,1.0,0.1313106119632721,0.0339539051055908,0.0339539051055908,1.0,1.0,-0.4851738512516022,1.1519228792167269e-05,0.4851623177528381,-0.1421865224838256,0.0,0.0,0.0,16.243253707885742,60.0,1967.4561767578125,-0.0,19.964550018310547,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002746582031,0.5711501240730286,0.050000000745058,0.045679647475481,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002746582031,0.5711501240730286,0.050000000745058,0.0481028668582439,297.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002746582031,0.5711501240730286,0.050000000745058,0.035528615117073,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002746582031,0.5711501240730286,0.050000000745058,0.0481028668582439,297.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002746582031,0.5711501240730286,0.050000000745058,0.2281792908906936,289.5667724609375,291.1499938964844,287.56072998046875,286.8636779785156,294.8653869628906,297.89288330078125,289.86724853515625,1.0,0.1406028121709823,0.0452718771994113,0.0452718771994113,1.0,1.0,-0.4867256879806518,3.525415013427846e-05,0.4866904318332672,-0.1424979120492935,0.0,0.0,0.0,20.012296676635746,60.0,1825.970947265625,-0.0,23.19043159484864,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.5493781566619873,0.050000000745058,0.0458169542253017,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.5493781566619873,0.050000000745058,0.0482474602758884,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.5493781566619873,0.050000000745058,0.035635408014059,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.5493781566619873,0.050000000745058,0.0482474602758884,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.5493781566619873,0.050000000745058,0.2288651764392852,290.1265869140625,291.1499938964844,287.5666198730469,286.8645324707031,294.8534851074219,297.869873046875,290.38507080078125,1.0,0.1490102708339691,0.0565898455679416,0.0565898455679416,1.0,1.0,-0.4881888031959533,9.863611921900885e-05,0.4880901575088501,-0.1427428126335144,0.0,0.0,0.0,23.679134368896484,60.0,1653.8760986328125,-0.0,26.34451484680176,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5740661621094,0.5325536131858826,0.050000000745058,0.0459483824670314,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5740661621094,0.5325536131858826,0.050000000745058,0.0483858585357666,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5740661621094,0.5325536131858826,0.050000000745058,0.0357376299798488,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5740661621094,0.5325536131858826,0.050000000745058,0.0483858585357666,297.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5740661621094,0.5325536131858826,0.050000000745058,0.2295216768980026,290.6219177246094,291.1499938964844,287.5736999511719,286.8665771484375,294.8436584472656,297.8521728515625,290.8573303222656,1.0,0.1565772294998169,0.2452718764543533,0.2452718764543533,0.997330605983734,1.0,-0.4895893335342407,0.032255183905363,0.4573341608047485,-0.1110230088233947,0.0,0.0,0.0,27.198211669921875,60.0,1486.806396484375,-0.0,29.377918243408203,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5196132063865662,0.050000000745058,0.046072632074356,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5196132063865662,0.050000000745058,0.0485166981816291,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5196132063865662,0.050000000745058,0.0358342677354812,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5196132063865662,0.050000000745058,0.0485166981816291,297.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5196132063865662,0.050000000745058,0.2301423251628875,291.07537841796875,291.1499938964844,287.5819702148437,286.8697509765625,294.8334655761719,297.83917236328125,291.2906188964844,1.0,0.1633509844541549,0.4339539110660553,0.4339539110660553,0.994661271572113,1.0,-0.4909194707870483,0.1096074804663658,0.3813120126724243,-0.0342959687113761,0.0,0.0,0.0,30.53124046325684,60.0,1330.3624267578125,-0.0,32.25169372558594,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.5096218585968018,0.050000000745058,0.0461884252727031,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.5096218585968018,0.050000000745058,0.0486386381089687,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.5096218585968018,0.050000000745058,0.0359243303537368,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.5096218585968018,0.050000000745058,0.0486386381089687,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.5096218585968018,0.050000000745058,0.2307207584381103,291.4886779785156,291.1499938964844,287.59136962890625,286.8740539550781,294.2356872558594,297.830078125,291.6766662597656,1.0,0.1693971902132034,0.6226359605789185,0.6226359605789185,0.9919918775558472,1.0,-0.4921473860740661,0.1854612827301025,0.3066861033439636,0.0410050489008426,0.0,0.0,0.0,33.6382942199707,60.0,1111.5096435546875,-0.0,34.94368362426758,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77880859375,0.5018026232719421,0.050000000745058,0.0462948940694332,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77880859375,0.5018026232719421,0.050000000745058,0.0487507544457912,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77880859375,0.5018026232719421,0.050000000745058,0.0360071398317813,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77880859375,0.5018026232719421,0.050000000745058,0.0487507544457912,297.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77880859375,0.5018026232719421,0.050000000745058,0.2312525808811187,291.8070068359375,291.1499938964844,287.60186767578125,286.8794250488281,293.54913330078125,297.8240966796875,291.9169921875,1.0,0.1747761368751526,0.8113179802894592,0.8113179802894592,0.989322543144226,1.0,-0.4932818412780761,0.2096453160047531,0.2836365103721618,0.0648804232478141,0.0,0.0,0.0,36.48917770385742,60.0,767.2377319335938,-0.0,37.44009780883789,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4955059587955475,0.050000000745058,0.0463923215866088,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4955059587955475,0.050000000745058,0.0488533489406108,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4955059587955475,0.050000000745058,0.0360829159617424,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4955059587955475,0.050000000745058,0.0488533489406108,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769287109375,0.4955059587955475,0.050000000745058,0.2317392528057098,291.993896484375,291.1499938964844,287.6134338378906,286.88580322265625,293.3955383300781,297.8202209472656,292.0711975097656,1.0,0.1795519143342971,1.0,1.0,0.9866531491279602,1.0,-0.4943200051784515,0.2150361239910125,0.2792838811874389,0.0700718536972999,0.0,0.0,0.0,39.09590530395508,60.0,564.3139038085938,-0.0,39.73775100708008,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341552734375,0.4902847409248352,0.050000000745058,0.046480905264616,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341552734375,0.4902847409248352,0.050000000745058,0.0489466302096843,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341552734375,0.4902847409248352,0.050000000745058,0.0361518152058124,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341552734375,0.4902847409248352,0.050000000745058,0.0489466302096843,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341552734375,0.4902847409248352,0.050000000745058,0.2321817427873611,292.1492919921875,291.1499938964844,287.6260070800781,286.8932189941406,293.3814697265625,297.8177185058594,292.2269287109375,1.0,0.1837792098522186,1.0,1.0,0.9870054721832277,1.0,-0.4952638745307922,0.2155459076166153,0.2797179818153381,0.0704313144087791,0.0,0.0,0.0,41.46547317504883,60.0,460.3591003417969,-0.0,41.83585357666016,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2892150878906,0.4858284592628479,0.050000000745058,0.0465609990060329,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2892150878906,0.4858284592628479,0.050000000745058,0.0490309745073318,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2892150878906,0.4858284592628479,0.050000000745058,0.0362141095101833,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2892150878906,0.4858284592628479,0.050000000745058,0.0490309745073318,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2892150878906,0.4858284592628479,0.050000000745058,0.2325818240642547,292.3041381835937,290.6499938964844,287.6395874023437,286.9015808105469,293.3873596191406,297.8163452148437,292.379150390625,1.0,0.187513068318367,1.0,1.0,0.9873578548431396,1.0,-0.4961173832416534,0.2158780097961425,0.2802393734455108,0.0706404671072959,0.0,0.0,0.0,43.60812759399414,48.0,394.4508972167969,-0.0,43.73975372314453,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4360046386719,0.48378586769104,0.050000000745058,0.0465986169874668,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4360046386719,0.48378586769104,0.050000000745058,0.0490705892443656,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4360046386719,0.48378586769104,0.050000000745058,0.0362433679401874,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4360046386719,0.48378586769104,0.050000000745058,0.0490705892443656,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4360046386719,0.48378586769104,0.050000000745058,0.2327697426080703,292.4498291015625,290.6499938964844,287.6541442871094,286.910888671875,293.3941955566406,297.81591796875,292.5172119140625,1.0,0.1889203190803527,1.0,1.0,0.987710177898407,1.0,-0.4965184330940246,0.2160139977931976,0.280504435300827,0.0707732737064361,0.0,0.0,0.0,44.615081787109375,48.0,342.3807373046875,-0.0,44.63666915893555,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5669860839844,0.4835449457168579,0.050000000745058,0.046603076159954,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5669860839844,0.4835449457168579,0.050000000745058,0.0490752831101417,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5669860839844,0.4835449457168579,0.050000000745058,0.0362468361854553,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5669860839844,0.4835449457168579,0.050000000745058,0.0490752831101417,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5669860839844,0.4835449457168579,0.050000000745058,0.2327920198440551,292.5791931152344,290.1499938964844,287.6695861816406,286.92108154296875,293.4018249511719,297.8162536621094,292.6380615234375,1.0,0.1889594793319702,1.0,1.0,0.9880625605583192,1.0,-0.4965660870075226,0.2159975916147232,0.2805685102939605,0.0708448141813278,0.0,0.0,0.0,44.73533248901367,36.0,297.82275390625,-0.0,44.74383163452149,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812744140625,0.4847686290740967,0.050000000745058,0.0465804673731327,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812744140625,0.4847686290740967,0.050000000745058,0.0490514747798442,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812744140625,0.4847686290740967,0.050000000745058,0.0362292528152465,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812744140625,0.4847686290740967,0.050000000745058,0.0490514747798442,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6812744140625,0.4847686290740967,0.050000000745058,0.2326790690422058,292.6919250488281,290.1499938964844,287.6859436035156,286.9320983886719,293.41015625,297.8172302246094,292.7431945800781,1.0,0.1877605319023132,1.0,1.0,0.9884148836135864,1.0,-0.4963252544403076,0.2158561944961547,0.2804690599441528,0.0708675384521484,0.0,0.0,0.0,44.13175201416016,36.0,259.5636901855469,-0.0,44.20586013793945,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7808532714844,0.4872724711894989,0.050000000745058,0.0465346872806549,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7808532714844,0.4872724711894989,0.050000000745058,0.0490032657980918,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7808532714844,0.4872724711894989,0.050000000745058,0.0361936464905738,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7808532714844,0.4872724711894989,0.050000000745058,0.0490032657980918,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7808532714844,0.4872724711894989,0.050000000745058,0.232450395822525,292.7901306152344,289.6499938964844,287.703125,286.9439697265625,293.411376953125,297.8186340332031,292.834716796875,1.0,0.1854827553033828,1.0,1.0,0.9564247727394104,1.0,-0.4958375692367553,0.2161206156015396,0.2797169387340545,0.0713594853878021,0.0,0.0,0.0,42.90873336791992,25.0,225.53140258789065,-0.0,43.11746597290039,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4908280372619629,0.050000000745058,0.0464713871479034,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4908280372619629,0.050000000745058,0.0489366054534912,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4908280372619629,0.050000000745058,0.0361444093286991,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4908280372619629,0.050000000745058,0.0489366054534912,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4908280372619629,0.050000000745058,0.2321341931819915,292.87481689453125,289.6499938964844,287.7211303710937,286.9566345214844,293.4074401855469,297.82037353515625,292.9130859375,1.0,0.1823789775371551,1.0,1.0,0.9244347214698792,1.0,-0.495163083076477,0.2164809703826904,0.2786821126937866,0.0719970986247062,0.0,0.0,0.0,41.21722412109375,25.0,194.2609405517578,-0.0,41.61556625366211,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9404602050781,0.4954423010349273,0.050000000745058,0.0463933534920215,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9404602050781,0.4954423010349273,0.050000000745058,0.048854436725378,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9404602050781,0.4954423010349273,0.050000000745058,0.0360837206244468,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9404602050781,0.4954423010349273,0.050000000745058,0.048854436725378,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9404602050781,0.4954423010349273,0.050000000745058,0.2317444235086441,292.9472961425781,289.1499938964844,287.7398986816406,286.97003173828125,293.4003601074219,297.8223571777344,292.9799499511719,1.0,0.1784989982843399,1.0,1.0,0.8924446105957031,1.0,-0.4943316578865051,0.2169632166624069,0.2773684561252594,0.0727989897131919,0.0,0.0,0.0,39.131935119628906,25.0,166.02308654785156,-0.0,39.769493103027344,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030517578125,0.4993015229701996,0.050000000745058,0.0463323071599006,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030517578125,0.4993015229701996,0.050000000745058,0.0487901493906974,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030517578125,0.4993015229701996,0.050000000745058,0.0360362380743026,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030517578125,0.4993015229701996,0.050000000745058,0.0487901493906974,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0030517578125,0.4993015229701996,0.050000000745058,0.2314394563436508,293.00885009765625,289.1499938964844,287.7593994140625,286.9841613769531,293.388916015625,297.8244934082031,293.0365295410156,1.0,0.1756651699542999,1.0,1.0,0.8604544997215271,1.0,-0.4936810433864593,0.2177740484476089,0.2759070098400116,0.0738845765590667,0.0,0.0,0.0,37.5007438659668,25.0,140.40509033203125,-0.0,38.32966613769531,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0557556152344,0.5027570128440857,0.050000000745058,0.0462810508906841,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0557556152344,0.5027570128440857,0.050000000745058,0.0487361773848533,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0557556152344,0.5027570128440857,0.050000000745058,0.0359963737428188,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0557556152344,0.5027570128440857,0.050000000745058,0.0487361773848533,297.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0557556152344,0.5027570128440857,0.050000000745058,0.2311834394931793,293.0606689453125,288.6499938964844,287.7796325683594,286.9989624023437,293.3715515136719,297.8266906738281,293.083740234375,1.0,0.1731261312961578,1.0,1.0,0.8284644484519958,1.0,-0.4931348860263824,0.2189604341983795,0.2741744518280029,0.075322575867176,0.0,0.0,0.0,36.131591796875,25.0,116.64443969726562,-0.0,37.1240463256836,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
