time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378060,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0990295410156,0.50599205493927,0.050000000745058,0.0462359264492988,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0990295410156,0.50599205493927,0.050000000745058,0.0486886575818061,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0990295410156,0.50599205493927,0.050000000745058,0.035961277782917,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0990295410156,0.50599205493927,0.050000000745058,0.0486886575818061,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0990295410156,0.50599205493927,0.050000000745058,0.2309580296278,293.1029663085937,288.6499938964844,287.8005065917969,287.014404296875,293.29132080078125,297.82891845703125,293.1205139160156,1.0,0.1708596050739288,1.0,1.0,0.7474026679992676,1.0,-0.4926540553569793,0.2244114875793457,0.2682425677776336,0.0809925943613052,0.0,0.0,0.0,34.92692184448242,25.0,85.96088409423828,-0.0,36.06605911254883,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5090270638465881,0.050000000745058,0.0461959838867187,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5090270638465881,0.050000000745058,0.0486465953290462,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5090270638465881,0.050000000745058,0.0359302088618278,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5090270638465881,0.050000000745058,0.0486465953290462,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.5090270638465881,0.050000000745058,0.2307585030794143,293.1302795410156,288.1499938964844,287.822021484375,287.03045654296875,293.0978698730469,297.8310852050781,293.1368103027344,1.0,0.168830007314682,1.0,1.0,0.6663408279418945,1.0,-0.4922284483909607,0.235802948474884,0.2564254999160766,0.0925653651356697,0.0,0.0,0.0,33.861602783203125,25.0,31.755353927612305,-0.0,35.13311767578125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5118637681007385,0.050000000745058,0.0461606122553348,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5118637681007385,0.050000000745058,0.0486093498766422,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5118637681007385,0.050000000745058,0.0359026975929737,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5118637681007385,0.050000000745058,0.0486093498766422,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5118637681007385,0.050000000745058,0.2305818200111389,293.1298217773437,288.1499938964844,287.8441467285156,287.0470886230469,292.7113037109375,297.8331298828125,293.1174011230469,1.0,0.1670182347297668,1.0,1.0,0.5852790474891663,1.0,-0.4918514788150787,0.258085697889328,0.2337657809257507,0.114969789981842,0.0,0.0,0.0,32.92002487182617,25.0,-62.31342315673828,-0.0,34.31170654296875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.08856201171875,0.5145235657691956,0.050000000745058,0.0461290515959262,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.08856201171875,0.5145235657691956,0.050000000745058,0.0485761128365993,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.08856201171875,0.5145235657691956,0.050000000745058,0.0358781516551971,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08856201171875,0.5145235657691956,0.050000000745058,0.0485761128365993,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.08856201171875,0.5145235657691956,0.050000000745058,0.230424165725708,293.0829467773437,287.6499938964844,287.8667907714844,287.0642395019531,292.03936767578125,297.8348693847656,293.038818359375,1.0,0.1653947085142135,1.0,1.0,0.504217267036438,1.0,-0.4915151298046112,0.29505255818367,0.1964625865221023,0.151982232928276,0.0,0.0,0.0,32.08234024047852,25.0,-220.19357299804688,-0.0,33.58468246459961,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9712829589844,0.5533055663108826,0.050000000745058,0.0457897037267684,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9712829589844,0.5533055663108826,0.050000000745058,0.0482187643647193,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9712829589844,0.5533055663108826,0.050000000745058,0.0356142148375511,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9712829589844,0.5533055663108826,0.050000000745058,0.0482187643647193,297.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.96197509765625,0.6575321555137634,0.1434452831745147,0.3695279061794281,292.9515075683594,287.6499938964844,287.8899841308594,287.0819091796875,291.0919189453125,297.8359375,292.8549194335937,1.0,0.165873184800148,1.0,1.0,0.4231554567813873,1.0,-0.6567028164863586,0.4566906094551086,0.20001220703125,0.2696506083011627,0.0,0.0,0.0,24.301156997680664,25.0,-492.3961486816406,-0.0,43.28114318847656,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5749816894531,0.6569905877113342,0.050000000745058,0.0453218258917331,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5749816894531,0.6569905877113342,0.050000000745058,0.0477260649204254,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5749816894531,0.6569905877113342,0.050000000745058,0.0352503061294555,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5749816894531,0.6569905877113342,0.050000000745058,0.0477260649204254,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4834289550781,0.9287423491477966,0.1449752151966095,0.6341385841369629,292.4772033691406,287.1499938964844,287.9136657714844,287.1000366210937,290.10626220703125,297.8121032714844,292.3038635253906,1.0,0.1705762445926666,1.0,1.0,0.3385243713855743,1.0,-0.8796975612640381,0.7004645466804504,0.1792329996824264,0.4294301271438598,0.0,0.0,0.0,13.51340389251709,25.0,-1031.092529296875,-0.0,65.18585205078125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807983398437,0.8822252750396729,0.1383636146783828,0.0955468267202377,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654541015625,0.6900917291641235,0.050000000745058,0.0476521663367748,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654541015625,0.6900917291641235,0.050000000745058,0.0351957269012928,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654541015625,0.6900917291641235,0.050000000745058,0.0476521663367748,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8394470214844,0.9329705238342284,0.1455292850732803,0.5568604469299316,291.8305969238281,287.1499938964844,287.9377746582031,287.1186218261719,289.2403259277344,297.77587890625,291.6567687988281,1.0,0.1736863106489181,1.0,1.0,0.2538932859897613,1.0,-0.9303497076034546,0.8156068325042725,0.1147428601980209,0.5768206119537354,0.0,0.0,0.0,12.78348445892334,25.0,-1427.4239501953125,-0.0,66.76270294189453,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.9640536308288574,0.1348516345024109,0.121844470500946,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.6901088356971741,0.050000000745058,0.0476519800722599,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.8592363595962524,0.1343790888786316,0.0686874389648437,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.6901088356971741,0.050000000745058,0.0476519800722599,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.8996772170066833,0.1461664140224456,0.5053043365478516,291.1834411621094,286.6499938964844,287.9623107910156,287.1375732421875,288.6476745605469,297.7416076660156,291.0253601074219,1.0,0.1765847951173782,1.0,1.0,0.1692621856927871,1.0,-0.9494247436523438,0.8879715800285339,0.061453141272068,0.6453404426574707,0.0,0.0,0.0,13.013253211975098,45.0,-1570.203369140625,-0.0,69.80463409423828,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5933837890625,0.968171775341034,0.1309778690338134,0.1196895390748977,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61767578125,0.91689270734787,0.1311234831809997,0.1088641285896301,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.59503173828125,0.9645782113075256,0.1316142976284027,0.0920621007680893,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7164001464844,0.6975875496864319,0.050000000745058,0.0476384982466697,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61553955078125,0.8788619041442871,0.1470922827720642,0.4577082097530365,290.5865783691406,286.6499938964844,287.9872436523437,287.1568908691406,288.0674743652344,297.7121887207031,290.4350891113281,1.0,0.1831049174070358,1.0,1.0,0.0846310928463935,1.0,-0.9912298917770386,0.9868603348731996,0.0043695298954844,0.7358211278915405,0.0,0.0,0.0,13.181695938110352,45.0,-1626.546142578125,-0.0,77.77960205078125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0028076171875,0.9672677516937256,0.1277610957622528,0.1165438964962959,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033264160156,0.9665915966033936,0.1283822506666183,0.1224688664078712,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025329589844,0.9687741994857788,0.1284764856100082,0.0910734087228775,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243835449219,0.9160696268081664,0.1238807737827301,0.1060533374547958,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267028808594,0.8724583983421326,0.1480364203453064,0.4373859167098999,289.99139404296875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6855163574219,289.871337890625,1.0,0.1919265538454055,1.0,1.0,0.0,1.0,-1.04827618598938,1.048274278640747,1.9553745005396195e-06,0.7862861156463623,0.0,0.0,0.0,13.640849113464355,65.0,-1521.525634765625,-0.0,90.03157806396484,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.56170654296875,0.9410786032676696,0.125187799334526,0.1139609590172767,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5614929199219,0.9426962733268738,0.1257544904947281,0.1205494403839111,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5614318847656,0.94315105676651,0.1259554177522659,0.0891507416963577,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638427734375,0.9273906350135804,0.1205404698848724,0.1155462563037872,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5721740722656,0.8870283365249634,0.1483363658189773,0.48470538854599,289.5502014160156,286.1499938964844,288.0380554199219,287.19647216796875,288.03546142578125,297.6551818847656,289.4688415527344,1.0,0.2027455866336822,1.0,1.0,0.0,1.0,-1.1087470054626465,1.1087459325790403,1.0881205980695086e-06,0.8350920081138611,0.0,0.0,0.0,15.010746002197266,65.0,-1281.1104736328125,-0.0,106.0526123046875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.225830078125,0.9289839267730712,0.1231104433536529,0.1118897125124931,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.9305288195610046,0.1236239969730377,0.1183290258049964,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255554199219,0.9313263297080994,0.123967707157135,0.0875900238752365,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2275695800781,0.9140104055404664,0.1175816506147384,0.1129747852683067,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2268371582031,0.928707480430603,0.1473820209503173,0.5584855675697327,289.2137451171875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6141967773437,289.15216064453125,1.0,0.2157248109579086,1.0,1.0,0.0,1.0,-1.18679678440094,1.1867955923080444,1.2194300325063525e-06,0.8978090882301331,0.0,0.0,0.0,16.26471710205078,85.0,-1054.83154296875,-0.0,128.21412658691406,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9536437988281,0.9240148067474364,0.1212620213627815,0.1101323664188385,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535217285156,0.9255962371826172,0.1218466609716415,0.1164851114153862,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533996582031,0.9267101883888244,0.1222540587186813,0.0863014832139015,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.955322265625,0.907074213027954,0.1151139363646507,0.1104475706815719,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493103027344,0.9772152304649352,0.1451407819986343,0.6428395509719849,288.9417419433594,286.1499938964844,288.0899658203125,287.237060546875,288.0876770019531,297.5625305175781,288.8965759277344,1.0,0.2308152765035629,1.0,1.0,0.0,1.0,-1.2794952392578125,1.279493808746338,1.3884294958188548e-06,0.9721815586090088,0.0,0.0,0.0,17.62224769592285,85.0,-855.84228515625,-0.0,157.82252502441406,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7520446777344,0.757904052734375,0.1193363219499588,0.1089411601424217,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.751953125,0.7593016624450684,0.1201393157243728,0.1153668537735939,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518615722656,0.7600993514060974,0.1205002442002296,0.0854821875691413,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532653808594,0.7449197769165039,0.1127978414297103,0.1087167784571647,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490539550781,0.8043541312217712,0.1421406865119934,0.6486143469810486,288.7445678710937,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053100585937,288.71734619140625,1.0,0.2444445937871933,1.0,1.0,0.0,1.0,-1.2510806322097778,1.2510793209075928,1.3374428817769513e-06,0.9521462321281432,0.0,0.0,0.0,29.97488021850586,73.0,-655.9161376953125,-0.0,179.6258087158203,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.619873046875,0.7220470309257507,0.1176385655999183,0.1075165420770645,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197509765625,0.7238070368766785,0.118721917271614,0.1141077429056167,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197204589844,0.7243862748146057,0.1189771443605423,0.0844969227910041,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.620849609375,0.7086197137832642,0.1108232513070106,0.1069057956337928,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6172790527344,0.7623718976974487,0.1398227661848068,0.6379128694534302,288.61395263671875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4582214355469,288.59234619140625,1.0,0.2536256909370422,1.0,1.0,0.0,1.0,-1.2612857818603516,1.2612844705581665,1.3550355788538582e-06,0.958680272102356,0.0,0.0,0.0,36.147705078125,73.0,-492.2564697265625,-0.0,191.9936981201172,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224304199219,0.6920750141143799,0.1161931231617927,0.1063223928213119,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5223083496094,0.694606602191925,0.1175563707947731,0.1131167709827423,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5223083496094,0.6950100064277649,0.1176880747079849,0.0836841240525245,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.523193359375,0.6773741841316223,0.1091417148709297,0.1054072454571724,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205383300781,0.7324486374855042,0.1380071938037872,0.6297603249549866,288.5180358886719,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193725585937,288.5019836425781,1.0,0.2596113085746765,1.0,1.0,0.0,1.0,-1.246099829673767,1.246098518371582,1.3267265330796365e-06,0.9463984966278076,0.0,0.0,0.0,42.15316390991211,61.0,-364.179443359375,-0.0,199.70985412597656,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4513854980469,0.6739630699157715,0.115034095942974,0.1053112596273422,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.6769796013832092,0.1166564598679542,0.1123074889183044,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.6771232485771179,0.1166640520095825,0.0829996317625045,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45196533203125,0.6593469381332397,0.1077595874667167,0.1041255742311477,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499816894531,0.7154201865196228,0.1366262286901474,0.6233898401260376,288.4481811523437,286.25,288.1958312988281,287.3201599121094,288.19342041015625,297.3875427246094,288.4365234375,1.0,0.2633745670318603,1.0,1.0,0.0,1.0,-1.2339049577713013,1.2339036464691162,1.304268494095595e-06,0.9365224242210388,0.0,0.0,0.0,46.25440216064453,61.0,-265.4259948730469,-0.0,204.2382354736328,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007568359375,0.6636630892753601,0.1141339913010597,0.1044815555214881,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006652832031,0.6670894622802734,0.1159906685352325,0.1116675958037376,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006652832031,0.6669901609420776,0.1158796176314354,0.0824420824646949,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40118408203125,0.6490939259529114,0.1066397428512573,0.103042334318161,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997802734375,0.7047279477119446,0.1355950981378555,0.6184529662132263,288.39849853515625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361328125,288.3904113769531,1.0,0.2653151154518127,1.0,1.0,0.0,1.0,-1.224242925643921,1.2242416143417358,1.2866460110672051e-06,0.9286865592002868,0.0,0.0,0.0,48.74197006225586,49.0,-188.7443389892578,-0.0,206.1628570556641,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669738769531,0.6587545871734619,0.1134692281484603,0.1038235798478126,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.662566602230072,0.1155361160635948,0.1111849695444107,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.6622445583343506,0.1153135374188423,0.0820051357150077,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.6439999341964722,0.1057562083005905,0.1021421030163765,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663330078125,0.6994345188140869,0.1348612904548645,0.6147267818450928,288.3655090332031,286.3500061035156,288.2492370605469,287.36212158203125,288.2467956542969,297.3399658203125,288.3602905273437,1.0,0.2656767964363098,1.0,1.0,0.0,1.0,-1.2167948484420776,1.216793656349182,1.2731613878713688e-06,0.922635853290558,0.0,0.0,0.0,49.802764892578125,49.0,-129.7510986328125,-0.0,205.84336853027344,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.6576202511787415,0.1129963397979736,0.1033094823360443,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6618227362632751,0.115253709256649,0.1108334884047508,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6612898111343384,0.1149260103702545,0.0816697776317596,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6424509286880493,0.1050654649734497,0.1013941317796707,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.6982811689376831,0.1343569606542587,0.6119306683540344,288.3450012207031,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3222961425781,288.34210205078125,1.0,0.2647850513458252,1.0,1.0,0.0,1.0,-1.2110978364944458,1.2110966444015503,1.2629026286958831e-06,0.9179980754852296,0.0,0.0,0.0,49.7252197265625,37.0,-83.63288879394531,-0.0,203.76467895507807,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.6598092317581177,0.1126970425248146,0.1029272377490997,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6644243001937866,0.1151274368166923,0.1106024906039238,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.663683295249939,0.1147001981735229,0.0814277753233909,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.6439971923828125,0.1045500189065933,0.1007862165570259,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.700811505317688,0.134054496884346,0.6099510788917542,288.3352355957031,286.45001220703125,288.30255126953125,287.4039611816406,288.30010986328125,297.30792236328125,288.3341064453125,1.0,0.2627620100975036,1.0,1.0,0.0,1.0,-1.206964373588562,1.2069631814956665,1.255485358342412e-06,0.914622962474823,0.0,0.0,0.0,48.63063430786133,37.0,-48.39859771728516,-0.0,200.13351440429688,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.6647771596908569,0.1125300824642181,0.1026468053460121,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.6698310375213623,0.1151206567883491,0.1104650720953941,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.6688776612281799,0.1145976036787033,0.0812579691410064,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.6481221914291382,0.1041693612933158,0.1002874970436096,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.7063301801681519,0.1339004337787628,0.6085708737373352,288.3330993652344,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2959899902344,288.3334045410156,1.0,0.2598676979541778,1.0,1.0,0.0,1.0,-1.2040027379989624,1.204001545906067,1.2501802757469704e-06,0.9121944904327391,0.0,0.0,0.0,46.77434539794922,25.0,-20.791763305664062,-0.0,195.3494873046875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.6727184653282166,0.1124811619520187,0.1024578660726547,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.6782297492027283,0.1152207106351852,0.1104121357202529,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.6770585775375366,0.1146058812737464,0.0811533480882644,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.6550326347351074,0.103909820318222,0.0998877882957458,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7146629095077515,0.1338754743337631,0.6077120900154114,288.3374328613281,286.54998779296875,288.3554992675781,287.4454040527344,288.3530578613281,297.28619384765625,288.3388977050781,1.0,0.2561797499656677,1.0,1.0,0.0,1.0,-1.202075481414795,1.20207417011261,1.2467261285564746e-06,0.9106020331382751,0.0,0.0,0.0,44.251224517822266,25.0,0.3828441500663757,-0.0,189.5584259033203,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6837049126625061,0.1125230714678764,0.1023399084806442,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.6896618604660034,0.1154030263423919,0.110424980521202,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.6882743239402771,0.1147000417113304,0.0810999348759651,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6648897528648376,0.1037442311644554,0.0995657444000244,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.725166916847229,0.1339465379714965,0.6072415113449097,288.3464660644531,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27801513671875,288.3487854003906,1.0,0.251857727766037,1.0,1.0,0.0,1.0,-1.2009332180023191,1.2009319067001345,1.2446706705304678e-06,0.9096444845199584,0.0,0.0,0.0,41.22801971435547,25.0,16.92498207092285,-0.0,183.01284790039065,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.6935800909996033,0.1126430705189704,0.1023243144154548,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.6998980641365051,0.1156564950942993,0.1105379238724708,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.6983135342597961,0.1148683205246925,0.0811228528618812,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584289550781,0.6738608479499817,0.1036606132984161,0.0993547365069389,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.7342850565910339,0.1340986341238021,0.6073017716407776,288.3593444824219,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.271240234375,288.3623352050781,1.0,0.2487866282463073,1.0,1.0,0.0,1.0,-1.2008954286575315,1.200894117355347,1.2445702850527596e-06,0.909573256969452,0.0,0.0,0.0,38.85141754150391,25.0,29.57923698425293,-0.0,178.14491271972656,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743591308594,0.7028156518936157,0.1128235235810279,0.1023853197693824,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.7094214558601379,0.1159657388925552,0.1107261180877685,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.7076641917228699,0.1150942146778106,0.0812030136585235,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.6823742389678955,0.1036425307393074,0.0992288365960121,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747253417969,0.7428862452507019,0.1343118995428085,0.6077524423599243,288.375244140625,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2655334472656,288.3787536621094,1.0,0.2461607456207275,1.0,1.0,0.0,1.0,-1.201680064201355,1.2016788721084597,1.2459325944291777e-06,0.9101707339286804,0.0,0.0,0.0,36.865760803222656,25.0,39.20571899414063,-0.0,174.33058166503906,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923645019531,0.7116143703460693,0.1130510866641998,0.1025032252073288,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.7180894017219543,0.1163182184100151,0.1109702214598655,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7162936329841614,0.1153645142912864,0.0813255086541175,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921203613281,0.690664529800415,0.1036762297153472,0.099167451262474,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927917480469,0.7513660192489624,0.1345703601837158,0.608484148979187,288.39337158203125,286.75,288.45916748046875,287.5259704589844,288.4568176269531,297.2606811523437,288.3972473144531,1.0,0.243934616446495,1.0,1.0,0.0,1.0,-1.2030658721923828,1.2030645608901978,1.2483644695748808e-06,0.9112548232078552,0.0,0.0,0.0,35.135929107666016,25.0,46.50916290283203,-0.0,171.21929931640625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7196112275123596,0.1133133023977279,0.1026632860302925,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7260829210281372,0.1167020499706268,0.1112554967403411,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7241777777671814,0.115666888654232,0.0814790353178978,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.6987326145172119,0.1037482395768165,0.0991542115807533,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41241455078125,0.759796142578125,0.1348596960306167,0.6094141602516174,288.4130249023437,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2564697265625,288.4172058105469,1.0,0.2420254498720169,1.0,1.0,0.0,1.0,-1.2048847675323486,1.2048835754394531,1.2515712342064944e-06,0.9126898050308228,0.0,0.0,0.0,33.60853576660156,25.0,52.13954162597656,-0.0,168.64781188964844,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.7269294857978821,0.1136085167527198,0.1028636768460273,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329528808594,0.7336037158966064,0.1171151995658874,0.1115797087550163,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.7315369844436646,0.1159991323947906,0.0816618129611015,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.7063875794410706,0.1038567945361137,0.0991871282458305,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.7679913640022278,0.1351759880781173,0.6105228662490845,288.4339904785156,286.8500061035156,288.50927734375,287.5645751953125,288.5069885253906,297.2528076171875,288.4383544921875,1.0,0.2404372543096542,1.0,1.0,0.0,1.0,-1.2071038484573364,1.207102656364441,1.2554980912682367e-06,0.914449155330658,0.0,0.0,0.0,32.283599853515625,25.0,56.22737884521485,-0.0,166.6055908203125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7339149713516235,0.1139271333813667,0.1030929610133171,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546813964844,0.7409120798110962,0.117548756301403,0.1119313985109329,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7386490106582642,0.1163518726825714,0.081865094602108,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7135590314865112,0.1039912179112434,0.0992531031370163,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.455078125,0.7760071754455566,0.1355088502168655,0.6117483377456665,288.45574951171875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2495422363281,288.46026611328125,1.0,0.2390923351049423,1.0,1.0,0.0,1.0,-1.2095952033996582,1.2095940113067627,1.259920736629283e-06,0.9164294600486756,0.0,0.0,0.0,31.11271858215332,25.0,59.258819580078125,-0.0,164.9549102783203,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4769592285156,0.7405754923820496,0.1142684668302536,0.1033503487706184,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.47705078125,0.7479549646377563,0.1180018261075019,0.1123095601797103,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4770202636719,0.7454748153686523,0.1167238652706146,0.082087866961956,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47662353515625,0.7199376821517944,0.1041505709290504,0.0993510782718658,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4774780273437,0.7836557626724243,0.1358554810285568,0.6130769848823547,288.4781494140625,286.95001220703125,288.5578918457031,287.60162353515625,288.5556945800781,297.2466735839844,288.4827575683594,1.0,0.2379938066005706,1.0,1.0,0.0,1.0,-1.2123377323150637,1.2123364210128784,1.264804609490966e-06,0.9186137318611144,0.0,0.0,0.0,30.096969604492188,25.0,61.31070709228516,-0.0,163.6927947998047,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.7470539808273315,0.1146264970302581,0.1036283373832702,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.7548397779464722,0.1184683367609977,0.1127065494656562,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997253417969,0.7521311044692993,0.1171092987060546,0.0823244526982307,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.7258446216583252,0.1043280139565467,0.0994723066687583,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50018310546875,0.7910048365592957,0.1362097859382629,0.6144704818725586,288.5008544921875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2440185546875,288.5054931640625,1.0,0.2370816767215728,1.0,1.0,0.0,1.0,-1.215250015258789,1.215248703956604,1.2700072602456205e-06,0.9209363460540771,0.0,0.0,0.0,29.19902801513672,25.0,62.68199157714844,-0.0,162.7191925048828,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5225524902344,0.7532598972320557,0.115001268684864,0.1039269119501113,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52264404296875,0.7614463567733765,0.1189475134015083,0.1131215691566467,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226135253906,0.758506715297699,0.1175076365470886,0.0825744345784187,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.522216796875,0.731325626373291,0.1045234203338623,0.0996165871620178,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5230712890625,0.7979026436805725,0.1365696489810943,0.6159188747406006,288.52374267578125,287.04998779296875,288.60467529296875,287.63690185546875,288.6025695800781,297.2416381835937,288.5284118652344,1.0,0.2363582998514175,1.0,1.0,0.0,1.0,-1.218318223953247,1.218316912651062,1.2755061788993771e-06,0.9233861565589904,0.0,0.0,0.0,28.42032241821289,25.0,63.4177131652832,-0.0,162.0345001220703,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7592747807502747,0.1153887286782264,0.1042410209774971,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7678447365760803,0.119435466825962,0.1135493963956832,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.7646759748458862,0.1179151684045791,0.0828340947628021,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451354980469,0.7365415096282959,0.1047322228550911,0.0997780635952949,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5459899902344,0.804434597492218,0.1369316130876541,0.6173990368843079,288.5466613769531,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2394104003906,288.5513000488281,1.0,0.2357777506113052,1.0,1.0,0.0,1.0,-1.2214908599853516,1.221489667892456,1.28121087072941e-06,0.925921618938446,0.0,0.0,0.0,27.73219490051269,25.0,63.70045471191406,-0.0,161.56539916992188,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
