time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380100,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7649940848350525,0.1157892197370529,0.1045709922909736,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.7739172577857971,0.1199317947030067,0.1139896064996719,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.7705258727073669,0.1183316931128501,0.0831032842397689,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.7414489388465881,0.104954645037651,0.0999569073319435,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687561035156,0.8103939890861511,0.1372939646244049,0.6189029812812805,288.5694274902344,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2373352050781,288.5740051269531,1.0,0.2353420108556747,1.0,1.0,0.0,1.0,-1.2247583866119385,1.2247570753097534,1.2871053058916004e-06,0.9285350441932678,0.0,0.0,0.0,27.13627815246582,25.0,63.55678176879883,-0.0,161.3139190673828,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7704495787620544,0.1162004917860031,0.1049139872193336,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.779693603515625,0.1204343289136886,0.1144392937421798,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.59088134765625,0.7760877013206482,0.1187551468610763,0.0833799317479133,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904846191406,0.7461079359054565,0.1051881834864616,0.1001498848199844,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59130859375,0.8157504200935364,0.1376547366380691,0.6204175353050232,288.59197998046875,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2353820800781,288.59649658203125,1.0,0.2350231558084488,1.0,1.0,0.0,1.0,-1.2280914783477783,1.2280901670455933,1.2931385526826489e-06,0.9312029480934144,0.0,0.0,0.0,26.615222930908203,25.0,63.09174728393555,-0.0,161.2366180419922,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.7756370306015015,0.1166214719414711,0.1052685603499412,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6131591796875,0.7851682901382446,0.1209418624639511,0.1148968040943145,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6131286621094,0.7813570499420166,0.1191844940185546,0.0836629197001457,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127319335937,0.7505317330360413,0.1054316610097885,0.100355327129364,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6135559082031,0.820636510848999,0.1380126625299453,0.6219342350959778,288.6141967773437,287.25,288.691650390625,287.7009582519531,288.6897888183594,297.2335510253906,288.6186218261719,1.0,0.2348055839538574,1.0,1.0,0.0,1.0,-1.231473088264465,1.2314717769622805,1.2992803704037217e-06,0.9339116215705872,0.0,0.0,0.0,26.15944099426269,25.0,62.348140716552734,-0.0,161.30958557128906,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7805837988853455,0.1170507818460464,0.1056329682469368,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7903699278831482,0.1214529275894165,0.115360327064991,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7863631248474121,0.1196185648441314,0.0839510485529899,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7547539472579956,0.1056836396455764,0.1005713045597076,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8251689076423645,0.1383669376373291,0.6234468817710876,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2317810058594,288.640380859375,1.0,0.2346710562705993,1.0,1.0,0.0,1.0,-1.2348875999450684,1.2348864078521729,1.3055032468400896e-06,0.9366486072540284,0.0,0.0,0.0,25.757497787475582,25.0,61.36273193359375,-0.0,161.5052947998047,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.7852233648300171,0.1174888387322425,0.1060076653957367,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.7952298521995544,0.1219672337174415,0.1158294826745987,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.7910387516021729,0.1200573369860649,0.084244318306446,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559753417969,0.7587175965309143,0.1059446483850479,0.1007983461022377,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.8293339610099792,0.1387161910533905,0.6249493360519409,288.6573791503906,287.3500061035156,288.7312927246094,287.72918701171875,288.72955322265625,297.2300720214844,288.6615905761719,1.0,0.2346204072237014,1.0,1.0,0.0,1.0,-1.2383285760879517,1.2383272647857666,1.311795813307981e-06,0.9394087195396424,0.0,0.0,0.0,25.410568237304688,25.0,60.15484237670898,-0.0,161.82522583007812,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7896239161491394,0.1179338544607162,0.106390431523323,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7998213171958923,0.1224837154150009,0.1163026168942451,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7954561710357666,0.1204997971653938,0.0845414921641349,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.762485682964325,0.10621277987957,0.1010341122746467,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.8332334756851196,0.13906030356884,0.6264380216598511,288.6781921386719,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2284240722656,288.6822814941406,1.0,0.2346328198909759,1.0,1.0,0.0,1.0,-1.2417826652526855,1.241781234741211,1.318134309258312e-06,0.9421813488006592,0.0,0.0,0.0,25.10533332824707,25.0,58.769798278808594,-0.0,162.23822021484375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974182128906,0.7937370538711548,0.1183875277638435,0.1067822873592376,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.697509765625,0.8040940761566162,0.1230021640658378,0.1167795583605766,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974792480469,0.7995662093162537,0.1209461614489555,0.0848427712917327,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6971130371094,0.7660096883773804,0.10648775100708,0.1012787148356437,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.8368337750434875,0.1393978595733642,0.6279067993164062,288.69842529296875,287.45001220703125,288.7683410644531,287.7548828125,288.7666931152344,297.226806640625,288.702392578125,1.0,0.2347090095281601,1.0,1.0,0.0,1.0,-1.245243787765503,1.245242476463318,1.324507138633635e-06,0.9449607133865356,0.0,0.0,0.0,24.84294319152832,25.0,57.320945739746094,-0.0,162.74566650390625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.7976332902908325,0.1188484728336334,0.1071819961071014,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8080951571464539,0.1235219240188598,0.1172591596841812,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8034412860870361,0.1213953793048858,0.0851471498608589,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7693503499031067,0.1067678555846214,0.1015297845005989,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8402145504951477,0.1397293806076049,0.6293551921844482,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2253723144531,288.7221374511719,1.0,0.2348324060440063,1.0,1.0,0.0,1.0,-1.2487045526504517,1.2487032413482666,1.330899522145046e-06,0.947739601135254,0.0,0.0,0.0,24.6125602722168,25.0,56.071067810058594,-0.0,163.32302856445312,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73681640625,0.8012873530387878,0.1193169057369232,0.107589915394783,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369079589844,0.8117331266403198,0.1240430772304534,0.1177413761615753,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7368469238281,0.8070470094680786,0.1218476220965385,0.0854546278715133,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364807128906,0.7724800705909729,0.1070528998970985,0.101787157356739,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372131347656,0.8433524966239929,0.1400540620088577,0.6307792067527771,288.7377624511719,287.54998779296875,288.80499267578125,287.7801818847656,288.8033752441406,297.22412109375,288.7416076660156,1.0,0.2350022494792938,1.0,1.0,0.0,1.0,-1.2521603107452393,1.2521589994430542,1.3373030469665537e-06,0.9505144357681274,0.0,0.0,0.0,24.4141902923584,25.0,55.08028030395508,-0.0,163.96945190429688,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8047435283660889,0.1197918727993965,0.1080048158764839,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8150942921638489,0.1245655193924903,0.1182258054614067,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8103669881820679,0.122302621603012,0.0857647806406021,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7754384875297546,0.1073425784707069,0.1020498499274253,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.846294641494751,0.1403724551200866,0.6321796178817749,288.7571105957031,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2230224609375,288.7608947753906,1.0,0.2352086156606674,1.0,1.0,0.0,1.0,-1.2556085586547852,1.2556071281433103,1.343712824564136e-06,0.9532831311225892,0.0,0.0,0.0,24.2412223815918,25.0,54.28697967529297,-0.0,164.67056274414062,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8079655766487122,0.1202739626169204,0.1084271147847175,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8182005882263184,0.1250895112752914,0.1187126189470291,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8134093880653381,0.1227608025074005,0.0860778391361236,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.7782126069068909,0.1076379641890525,0.1023186147212982,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.8490257263183594,0.1406839936971664,0.6335536241531372,288.7762145996094,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.221923828125,288.77996826171875,1.0,0.2354505658149719,1.0,1.0,0.0,1.0,-1.259047508239746,1.2590460777282717,1.3501257853931747e-06,0.9560444951057434,0.0,0.0,0.0,24.093265533447266,25.0,53.67165756225586,-0.0,165.4254608154297,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8109566569328308,0.1207624822854995,0.1088559404015541,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944030761719,0.8211184740066528,0.1256150603294372,0.1192016005516052,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8162465691566467,0.1232218369841575,0.0863934829831123,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.7808469533920288,0.1079408079385757,0.10259410738945,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.794677734375,0.8515912294387817,0.1409894526004791,0.6349035501480103,288.79522705078125,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2206115722656,288.7989501953125,1.0,0.2357203215360641,1.0,1.0,0.0,1.0,-1.2624791860580444,1.2624778747558594,1.3565456811193144e-06,0.958800196647644,0.0,0.0,0.0,23.96474838256836,25.0,53.18349075317383,-0.0,166.2232208251953,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8132019042969,0.8137499690055847,0.1212578639388084,0.109291560947895,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81329345703125,0.8238711357116699,0.1261424422264099,0.1196929141879081,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.8189054727554321,0.1236857324838638,0.0867116898298263,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128967285156,0.783352255821228,0.1082518473267555,0.1028779670596122,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135681152344,0.8539970517158508,0.1412887573242187,0.6362285614013672,288.8141174316406,287.75,288.8783264160156,287.8307189941406,288.876708984375,297.2194519042969,288.8178100585937,1.0,0.2360154837369918,1.0,1.0,0.0,1.0,-1.2659050226211548,1.2659037113189695,1.3629748991661472e-06,0.9615514874458312,0.0,0.0,0.0,23.853967666625977,25.0,52.8021354675293,-0.0,167.0609130859375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163961172103882,0.1217595562338829,0.109733335673809,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.8265002965927124,0.126671627163887,0.120186410844326,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8214302659034729,0.12415212392807,0.0870320796966552,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7857576012611389,0.1085698157548904,0.1031691804528236,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8562769889831543,0.1415826976299286,0.6375315189361572,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21844482421875,288.8365783691406,1.0,0.2363306730985641,1.0,1.0,0.0,1.0,-1.269325852394104,1.269324541091919,1.3694153722099145e-06,0.964299201965332,0.0,0.0,0.0,23.757116317749023,25.0,52.49787521362305,-0.0,167.93093872070312,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.8189082145690918,0.1222681403160095,0.110181801021099,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8508605957031,0.829011082649231,0.1272029727697372,0.1206823736429214,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507995605469,0.8238285183906555,0.1246212422847747,0.087354764342308,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8504638671875,0.7880600094795227,0.1088947877287864,0.1034678518772125,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511047363281,0.8584263920783997,0.1418709903955459,0.6388111114501953,288.8516540527344,287.8500061035156,288.9150085449219,287.8559265136719,288.91339111328125,297.21759033203125,288.8553161621094,1.0,0.2366651445627212,1.0,1.0,0.0,1.0,-1.2727413177490234,1.2727400064468384,1.3758661907559144e-06,0.9670430421829224,0.0,0.0,0.0,23.67378807067871,25.0,52.262481689453125,-0.0,168.8324737548828,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8213187456130981,0.1227826550602912,0.110636256635189,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8314318656921387,0.1277365386486053,0.1211807876825332,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8261299133300781,0.125092938542366,0.0876795575022697,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7902810573577881,0.1092260405421257,0.1037730202078819,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.860470712184906,0.1421542763710022,0.6400695443153381,288.870361328125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2168884277344,288.8739624023437,1.0,0.237015038728714,1.0,1.0,0.0,1.0,-1.2761518955230713,1.2761505842208862,1.3823284916725245e-06,0.9697836637496948,0.0,0.0,0.0,23.601268768310547,25.0,52.07627868652344,-0.0,169.7600555419922,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8880920410156,0.823636531829834,0.1233030334115028,0.1110966131091117,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882141113281,0.8337675929069519,0.128272607922554,0.1216818615794181,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8881530761719,0.8283408880233765,0.1255674511194229,0.0880065783858299,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877868652344,0.7924219965934753,0.1095639616250991,0.1040848791599273,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8884582519531,0.8624101281166077,0.1424325257539749,0.6413065195083618,288.88897705078125,287.95001220703125,288.95166015625,287.8811340332031,288.9500732421875,297.21630859375,288.8926086425781,1.0,0.2373795360326767,1.0,1.0,0.0,1.0,-1.2795578241348269,1.279556393623352,1.3888026160202571e-06,0.972521185874939,0.0,0.0,0.0,23.53902816772461,25.0,51.9334831237793,-0.0,170.7127227783203,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258855938911438,0.1238285154104232,0.1115619987249374,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8360408544540405,0.1288112252950668,0.1221855953335762,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8304849863052368,0.1260446906089782,0.0883357226848602,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7945030331611633,0.1099082231521606,0.104403056204319,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8642672896385193,0.1427063196897506,0.6425244212150574,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158508300781,288.91119384765625,1.0,0.2377556264400482,1.0,1.0,0.0,1.0,-1.282960057258606,1.2829586267471311,1.3952907238490295e-06,0.9752568006515504,0.0,0.0,0.0,23.48487091064453,25.0,51.82098388671875,-0.0,171.686279296875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253234863281,0.8280733227729797,0.1243591755628585,0.1120324060320854,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9254150390625,0.8382567763328552,0.1293526589870453,0.1226921826601028,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92535400390625,0.8325681686401367,0.12652488052845,0.0886670872569084,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.92498779296875,0.7965277433395386,0.1102591603994369,0.1047278046607971,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256286621094,0.8660449981689453,0.1429756730794906,0.64372318983078,288.9261779785156,288.04998779296875,288.98834228515625,287.90631103515625,288.9867553710937,297.2154846191406,288.92974853515625,1.0,0.2381425499916076,1.0,1.0,0.0,1.0,-1.2863593101501465,1.286357879638672,1.401794065714057e-06,0.977990984916687,0.0,0.0,0.0,23.4382438659668,25.0,51.734619140625,-0.0,172.67979431152344,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8302157521247864,0.1248946785926818,0.112507440149784,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8404303193092346,0.1298969537019729,0.1232016533613205,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8346059322357178,0.1270080208778381,0.0890006572008133,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.798509955406189,0.1106165423989296,0.1050588861107826,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442138671875,0.8677588105201721,0.1432409882545471,0.6449044346809387,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.94830322265625,1.0,0.2385384142398834,1.0,1.0,0.0,1.0,-1.2897568941116333,1.2897554636001587,1.408315256412607e-06,0.9807248711586,0.0,0.0,0.0,23.39771270751953,25.0,51.66724395751953,-0.0,173.690673828125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8323217630386353,0.1254350394010543,0.1129870489239692,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8425690531730652,0.1304443031549453,0.1237141266465187,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8366063833236694,0.1274942457675933,0.0893364921212196,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.8004564642906189,0.1109805256128311,0.105396382510662,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.8694157004356384,0.1435023993253708,0.6460685729980469,288.9632873535156,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.96685791015625,1.0,0.2389421910047531,1.0,1.0,0.0,1.0,-1.2931534051895142,1.2931519746780396,1.4148556601867313e-06,0.9834592342376708,0.0,0.0,0.0,23.362525939941406,25.0,51.61495208740234,-0.0,174.71763610839844,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8344010710716248,0.1259802430868148,0.1134711727499961,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810791015625,0.8446818590164185,0.1309948563575744,0.1242297440767288,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8385787010192871,0.1279836744070053,0.0896746516227722,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.802375853061676,0.111351653933525,0.1057404801249504,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.8710246682167053,0.143760085105896,0.6472164988517761,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9853820800781,1.0,0.2393528968095779,1.0,1.0,0.0,1.0,-1.2965503931045532,1.2965489625930786,1.4214181192073738e-06,0.9861952662467957,0.0,0.0,0.0,23.33186149597168,25.0,51.574317932128906,-0.0,175.7593994140625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99951171875,0.8364624381065369,0.1265302747488021,0.1139597743749618,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996032714844,0.8467767834663391,0.1315487325191497,0.1247485652565956,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9995422363281,0.8405312299728394,0.128476396203041,0.0900151804089546,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9991760253906,0.8042777180671692,0.1117306649684906,0.1060919091105461,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.99981689453125,0.8725939393043518,0.1440142393112182,0.6483487486839294,289.0003356933594,288.25,289.0616760253906,287.9565734863281,289.0600891113281,297.2146911621094,289.0038757324219,1.0,0.239769697189331,1.0,1.0,0.0,1.0,-1.2999494075775146,1.29994797706604,1.4280061577665035e-06,0.9889343976974488,0.0,0.0,0.0,23.30498695373535,25.0,51.54273223876953,-0.0,176.8150177001953,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8385135531425476,0.1270851194858551,0.1144527867436409,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8488609194755554,0.1321060061454773,0.1252706795930862,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8424714207649231,0.1289725005626678,0.0903581157326698,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8061673045158386,0.1121173724532127,0.1064507737755775,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8741311430931091,0.1442650854587555,0.6494662761688232,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146301269531,289.0223999023437,1.0,0.2401918470859527,1.0,1.0,0.0,1.0,-1.303351879119873,1.3033504486083984,1.434622276974551e-06,0.9916778206825256,0.0,0.0,0.0,23.2812614440918,25.0,51.51808166503906,-0.0,177.88356018066406,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365600585937,0.8405593633651733,0.1276450306177139,0.11495041847229,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0366516113281,0.8509385585784912,0.1326669752597808,0.1257962882518768,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365905761719,0.8444037437438965,0.1294722110033035,0.0907036066055297,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0362243652344,0.8080278635025024,0.1125120669603347,0.1068173125386238,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0368347167969,0.8756401538848877,0.1445126086473465,0.6505690217018127,289.0373840332031,288.3500061035156,289.09832763671875,287.9816589355469,289.0967712402344,297.2146301269531,289.0408935546875,1.0,0.2406189292669296,1.0,1.0,0.0,1.0,-1.3067586421966553,1.3067572116851809,1.441268636881432e-06,0.9944263696670532,0.0,0.0,0.0,23.26032447814941,25.0,51.4990348815918,-0.0,178.96463012695312,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8426071405410767,0.1282096803188324,0.1154523715376854,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8530168533325195,0.1332314759492874,0.1263252943754196,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8463354706764221,0.1299753934144973,0.0910515412688255,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8098622560501099,0.1129141226410865,0.1071909293532371,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8771294355392456,0.1447571963071823,0.6516586542129517,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147521972656,289.05938720703125,1.0,0.241050124168396,1.0,1.0,0.0,1.0,-1.310170292854309,1.3101688623428345,1.4479466017291998e-06,0.9971805214881896,0.0,0.0,0.0,23.241531372070312,25.0,51.483917236328125,-0.0,180.05706787109375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735778808594,0.8446589708328247,0.128779798746109,0.1159592568874359,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736694335937,0.8550969362258911,0.1338001191616058,0.1268582046031952,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736083984375,0.8482681512832642,0.1304826140403747,0.0914023071527481,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.8116764426231384,0.1133245229721069,0.1075725331902504,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738525390625,0.8785983324050903,0.1449985951185226,0.6527338624000549,289.0743713378906,288.45001220703125,289.135009765625,288.0067443847656,289.1334533691406,297.2149658203125,289.077880859375,1.0,0.241485595703125,1.0,1.0,0.0,1.0,-1.3135885000228882,1.3135870695114136,1.454659468436148e-06,0.9999417662620544,0.0,0.0,0.0,23.2248592376709,25.0,51.47243881225586,-0.0,181.16140747070312,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8467217087745667,0.1293543726205825,0.1164701804518699,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8571860790252686,0.1343722194433212,0.1273943781852722,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8502089977264404,0.1309931874275207,0.0917554274201393,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8134782314300537,0.1137415990233421,0.1079605370759964,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8800576329231262,0.1452375203371048,0.6537980437278748,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152404785156,289.09637451171875,1.0,0.2419241815805435,1.0,1.0,0.0,1.0,-1.3170121908187866,1.317010760307312,1.4614053043260355e-06,1.002709150314331,0.0,0.0,0.0,23.20956802368164,25.0,51.46308135986328,-0.0,182.2758331298828,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105651855469,0.848797082901001,0.1299348026514053,0.1169863641262054,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11065673828125,0.8592849969863892,0.1349488794803619,0.1279348582029342,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.110595703125,0.8521590232849121,0.1315082162618637,0.0921116471290588,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102600097656,0.8152734041213989,0.1141671165823936,0.1083566844463348,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11083984375,0.8815042972564697,0.1454734206199646,0.6548483967781067,289.11138916015625,288.5343933105469,289.1716613769531,288.0317687988281,289.1701354980469,297.21563720703125,289.1148681640625,1.0,0.2423664927482605,1.0,1.0,0.0,1.0,-1.3204447031021118,1.3204432725906372,1.4681909306091256e-06,1.0054854154586792,0.0,0.0,0.0,23.1958065032959,25.0,51.45600891113281,-0.0,183.4017333984375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8508898615837097,0.1305195987224578,0.1175064817070961,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8613989353179932,0.1355289667844772,0.1284786015748977,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.854123592376709,0.1320266276597976,0.0924702286720275,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8170660734176636,0.1145985051989555,0.1087585911154747,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8829483985900879,0.1457072496414184,0.6558891534805298,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.216064453125,289.1333312988281,1.0,0.2428113669157028,1.0,1.0,0.0,1.0,-1.323883891105652,1.3238824605941772,1.4750122545592603e-06,1.0082688331604004,0.0,0.0,0.0,23.18292999267578,25.0,51.45008087158203,-0.0,184.5370941162109,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8530020713806152,0.1311101168394088,0.1180317401885986,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.863528847694397,0.1361136138439178,0.1290266215801239,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8561040163040161,0.1325495094060897,0.0928319096565246,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8188612461090088,0.1150372996926307,0.1091676652431488,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478271484375,0.8843876719474792,0.1459385752677917,0.6569183468818665,289.1483764648437,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2165832519531,289.1518249511719,1.0,0.2432594001293182,1.0,1.0,0.0,1.0,-1.3273329734802246,1.32733154296875,1.4818757563261895e-06,1.0110620260238647,0.0,0.0,0.0,23.17106437683105,25.0,51.44552230834961,-0.0,185.6832733154297,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8551371097564697,0.1317060142755508,0.1185618191957473,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8656783699989319,0.136702612042427,0.1295787096023559,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8581039905548096,0.1330766379833221,0.0931965410709381,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8206630349159241,0.1154827326536178,0.1095831245183944,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.8858271837234497,0.1461677104234695,0.6579375267028809,289.1668701171875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2171630859375,289.1703186035156,1.0,0.2437101602554321,1.0,1.0,0.0,1.0,-1.3307920694351196,1.3307905197143557,1.4887818906572647e-06,1.0138649940490725,0.0,0.0,0.0,23.159893035888672,25.0,51.44184112548828,-0.0,186.83970642089844,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845703125,0.857296884059906,0.1323070526123047,0.1190964877605438,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1846618652344,0.8678494691848755,0.1372960060834884,0.1301348358392715,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1846008300781,0.8601254820823669,0.1336078643798828,0.0935640111565589,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1842346191406,0.8224748373031616,0.1159344986081123,0.1100045591592788,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.184814453125,0.8872697949409485,0.1463949531316757,0.6589478254318237,289.18536376953125,288.67779541015625,289.2449951171875,288.081787109375,289.24346923828125,297.2178039550781,289.18878173828125,1.0,0.2441634088754654,1.0,1.0,0.0,1.0,-1.334261178970337,1.3342596292495728,1.4957309986129983e-06,1.016677737236023,0.0,0.0,0.0,23.14923858642578,25.0,51.43880844116211,-0.0,188.00613403320312,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594841361045837,0.1329131573438644,0.1196356937289238,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8700451254844666,0.1378939598798751,0.1306951493024826,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8621712327003479,0.1341431885957718,0.0939343124628067,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8243010640144348,0.1163925305008888,0.110431894659996,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8887187242507935,0.146620437502861,0.6599499583244324,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.218505859375,289.207275390625,1.0,0.244619071483612,1.0,1.0,0.0,1.0,-1.3377413749694824,1.3377399444580078,1.5027253539301455e-06,1.0195010900497437,0.0,0.0,0.0,23.13892364501953,25.0,51.43627548217773,-0.0,189.1825714111328,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2215576171875,0.8617008924484253,0.1335243433713913,0.1201794296503067,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2216491699219,0.8722677826881409,0.1384967863559723,0.1312598884105682,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2215881347656,0.8642434477806091,0.1346826553344726,0.0943074747920036,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22125244140625,0.8261457681655884,0.1168569922447204,0.1108652129769325,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.8901764154434204,0.1468442976474762,0.6609444618225098,289.2223205566406,288.747314453125,289.2816772460937,288.1067199707031,289.2801513671875,297.2192687988281,289.2257385253906,1.0,0.2450770884752273,1.0,1.0,0.0,1.0,-1.3412339687347412,1.341232419013977,1.5097674577191356e-06,1.0223357677459717,0.0,0.0,0.0,23.128812789916992,25.0,51.43415069580078,-0.0,190.369140625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
