time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382200,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639480471611023,0.1341400444507599,0.1207271888852119,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8745185732841492,0.1391040980815887,0.1318287402391433,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8663432002067566,0.1352258473634719,0.0946831926703453,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8280112147331238,0.1173272207379341,0.1113039255142211,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8916454315185547,0.1470668166875839,0.6619327068328857,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200927734375,289.2442321777344,1.0,0.2455372065305709,1.0,1.0,0.0,1.0,-1.3447381258010864,1.3447365760803225,1.5168561731115917e-06,1.0251812934875488,0.0,0.0,0.0,23.11876678466797,25.0,51.43228530883789,-0.0,191.56544494628903,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.258544921875,0.8662335276603699,0.1347626298666,0.1212810799479484,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586364746094,0.8768057227134705,0.139718472957611,0.1324041336774826,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2585754394531,0.8684776425361633,0.1357747465372085,0.0950628593564033,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2582397460937,0.829908549785614,0.1178063005208969,0.1117509230971336,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587585449219,0.8931277990341187,0.1472874730825424,0.6629120707511902,289.2593078613281,288.8153381347656,289.3183288574219,288.1316833496094,289.3168334960937,297.2209777832031,289.2626953125,1.0,0.2460005134344101,1.0,1.0,0.0,1.0,-1.3482626676559448,1.3482611179351809,1.5240094626278733e-06,1.028044581413269,0.0,0.0,0.0,23.10873031616211,25.0,51.43093490600586,-0.0,192.7742614746093,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8685492277145386,0.1353895813226699,0.1218388825654983,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.879120945930481,0.1403374373912811,0.1329838037490844,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8706396222114563,0.1363273113965988,0.0954450666904449,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8318302035331726,0.1182910203933715,0.1122032478451728,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8946221470832825,0.1475069969892501,0.6638861894607544,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2811889648437,1.0,0.2464658468961715,1.0,1.0,0.0,1.0,-1.3517982959747314,1.3517967462539673,1.5312083405660817e-06,1.0309176445007324,0.0,0.0,0.0,23.09874725341797,25.0,51.429779052734375,-0.0,193.99302673339844,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2955322265625,0.8709011673927307,0.1360215246677398,0.1224011331796646,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2956237792969,0.8814704418182373,0.1409617364406585,0.1335684210062027,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2955627441406,0.8728351593017578,0.1368841230869293,0.0958301797509193,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.29522705078125,0.8337839245796204,0.1187822222709655,0.1126616522669792,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.29571533203125,0.8961333632469177,0.1477253586053848,0.6648546457290649,289.2962951660156,288.88189697265625,289.3550109863281,288.1565856933594,289.3534851074219,297.222900390625,289.2996826171875,1.0,0.246933564543724,1.0,1.0,0.0,1.0,-1.355350136756897,1.3553485870361328,1.5384637208626373e-06,1.0338048934936523,0.0,0.0,0.0,23.088584899902344,25.0,51.4287338256836,-0.0,195.2226104736328,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732881546020508,0.1366582065820694,0.1229676157236099,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.883853018283844,0.1415911316871643,0.1341578215360641,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8750633001327515,0.1374449878931045,0.0962181016802787,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8357701301574707,0.1192795485258102,0.1131258308887481,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8976612687110901,0.1479426771402359,0.6658180952072144,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239074707031,289.3181457519531,1.0,0.2474035769701004,1.0,1.0,0.0,1.0,-1.3589171171188354,1.3589155673980713,1.5457735571544615e-06,1.0367051362991333,0.0,0.0,0.0,23.07827377319336,25.0,51.42782974243164,-0.0,196.4629669189453,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8757146596908569,0.1373010128736496,0.1235395818948745,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8862733840942383,0.1422272622585296,0.1347534954547882,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8773281574249268,0.138011172413826,0.0966096967458725,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.8377959132194519,0.119784839451313,0.1135975196957588,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.8992070555686951,0.1481587588787078,0.666775643825531,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249755859375,289.3366394042969,1.0,0.2478765994310379,1.0,1.0,0.0,1.0,-1.3625046014785769,1.3625030517578125,1.5531491044384893e-06,1.039622783660889,0.0,0.0,0.0,23.06780815124512,25.0,51.42721176147461,-0.0,197.71609497070312,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8781788945198059,0.1379492133855819,0.124116376042366,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.8887295722961426,0.1428693830966949,0.1353548169136047,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8796284794807434,0.138582095503807,0.0970045775175094,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.8398606777191162,0.1202971413731575,0.1140758395195007,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.9007712006568908,0.1483738124370575,0.6677283048629761,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2261047363281,289.3551025390625,1.0,0.248352363705635,1.0,1.0,0.0,1.0,-1.3661108016967771,1.3661091327667236,1.5605864973622374e-06,1.042555809020996,0.0,0.0,0.0,23.05717086791992,25.0,51.42671585083008,-0.0,198.9813690185547,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695068359375,0.8806791305541992,0.1386022269725799,0.1246974766254425,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695983886719,0.8912197947502136,0.1435169428586959,0.1359612047672271,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695373535156,0.8819628357887268,0.1391573250293731,0.097402423620224,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.36920166015625,0.8419641256332397,0.1208157613873481,0.1145600974559784,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3696594238281,0.9023540019989014,0.1485880613327026,0.6686769723892212,289.3702392578125,289.0106201171875,289.4283447265625,288.206298828125,289.4268493652344,297.2272644042969,289.3735656738281,1.0,0.248830646276474,1.0,1.0,0.0,1.0,-1.369733810424805,1.3697322607040403,1.5680826663810876e-06,1.0455026626586914,0.0,0.0,0.0,23.046358108520508,25.0,51.42628860473633,-0.0,200.25833129882807,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8832181692123413,0.1392605453729629,0.1252833306789398,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8937469720840454,0.1441705673933029,0.1365732848644256,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8843342065811157,0.1397373378276825,0.0978035777807235,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.844110906124115,0.1213413178920745,0.1150509193539619,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9039670825004578,0.1488014757633209,0.6696215867996216,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284545898437,289.3920593261719,1.0,0.2493117749691009,1.0,1.0,0.0,1.0,-1.373376965522766,1.373375415802002,1.5756444327053032e-06,1.0484660863876345,0.0,0.0,0.0,23.035303115844727,25.0,51.42593765258789,-0.0,201.5479278564453,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.406494140625,0.8857923746109009,0.1399237215518951,0.1258735060691833,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4065856933594,0.8963074088096619,0.1448297649621963,0.1371905952692031,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4065246582031,0.8867392539978027,0.1403217613697052,0.0982077866792678,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4061889648437,0.8462989926338196,0.1218732520937919,0.115547738969326,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4066467285156,0.9056320190429688,0.1490141898393631,0.670562744140625,289.4071960449219,289.07281494140625,289.4649963378906,288.23114013671875,289.4635314941406,297.22967529296875,289.4105224609375,1.0,0.2497955560684204,1.0,1.0,0.0,1.0,-1.3770374059677124,1.3770358562469482,1.583266111992998e-06,1.051443338394165,0.0,0.0,0.0,23.02411651611328,25.0,51.4256706237793,-0.0,202.8497772216797,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8884052634239197,0.1405921578407287,0.1264684051275253,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.8989046812057495,0.1454951167106628,0.1378136724233627,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8891816735267639,0.1409110426902771,0.0986153557896614,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8485335111618042,0.1224121078848838,0.1160511001944542,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.90735125541687,0.1492262333631515,0.671500563621521,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2309265136719,289.42901611328125,1.0,0.2502823173999786,1.0,1.0,0.0,1.0,-1.3807189464569092,1.3807172775268557,1.5909556623228127e-06,1.054437279701233,0.0,0.0,0.0,23.012683868408203,25.0,51.42546463012695,-0.0,204.1648101806641,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4434814453125,0.8910537362098694,0.1412651985883712,0.1270674169063568,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4435729980469,0.9015355110168456,0.1461659073829651,0.1384418308734893,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4434814453125,0.8916587233543396,0.141504630446434,0.0990258827805519,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44317626953125,0.850812554359436,0.122957058250904,0.1165601909160614,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.443603515625,0.9091220498085022,0.1494377553462982,0.6724357604980469,289.4441833496094,289.1335144042969,289.5016784667969,288.2559509277344,289.50018310546875,297.2322082519531,289.4474792480469,1.0,0.2507717609405517,1.0,1.0,0.0,1.0,-1.3844186067581177,1.384416937828064,1.598707399352861e-06,1.0574455261230469,0.0,0.0,0.0,23.00104522705078,25.0,51.42527389526367,-0.0,205.4923248291016,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8937366008758545,0.1419425159692764,0.1276702284812927,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9042124152183532,0.1468417644500732,0.1390747278928756,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8941695094108582,0.1421022117137909,0.0994391813874244,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8531362414360046,0.1235076189041137,0.117074579000473,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9109427332878112,0.1496488451957702,0.6733686923980713,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2335205078125,289.4659729003906,1.0,0.2512637078762054,1.0,1.0,0.0,1.0,-1.3881354331970217,1.388133883476257,1.6065197314674151e-06,1.0604671239852903,0.0,0.0,0.0,22.989192962646484,25.0,51.425052642822266,-0.0,206.83204650878903,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48046875,0.8964618444442749,0.1426261514425277,0.1282787024974823,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805603027344,0.9070129990577698,0.1475252211093902,0.1397147625684738,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.48046875,0.8967220783233643,0.1427058279514312,0.0998566448688507,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48016357421875,0.8555153608322144,0.124066561460495,0.1175968572497367,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.9128155708312988,0.1498593837022781,0.6742988228797913,289.48114013671875,289.1927185058594,289.538330078125,288.2807006835937,289.536865234375,297.23486328125,289.48443603515625,1.0,0.2517594993114471,1.0,1.0,0.0,1.0,-1.391879677772522,1.3918781280517578,1.614414259165642e-06,1.0635102987289429,0.0,0.0,0.0,22.977066040039062,25.0,51.42501831054688,-0.0,208.1875457763672,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8992173671722412,0.143313854932785,0.1288908123970031,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9099238514900208,0.1482135951519012,0.140359416604042,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8993048667907715,0.143313318490982,0.1002767980098724,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.8579379916191101,0.1246308609843254,0.118124209344387,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9147319197654724,0.1500696241855621,0.6752273440361023,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362060546875,289.5029296875,1.0,0.2522578239440918,1.0,1.0,0.0,1.0,-1.3956395387649536,1.3956379890441897,1.622366198716918e-06,1.066564917564392,0.0,0.0,0.0,22.96487236022949,25.0,51.42498397827149,-0.0,209.55548095703125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9020113945007324,0.1440068185329437,0.1295076161623001,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.912943422794342,0.1489084213972091,0.1410101056098938,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9019262790679932,0.1439259201288223,0.1007004827260971,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.51715087890625,0.8604142665863037,0.1252021789550781,0.1186581626534462,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9166967868804932,0.1502795219421386,0.6761540174484253,289.51812744140625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23760986328125,289.5213928222656,1.0,0.2527594864368438,1.0,1.0,0.0,1.0,-1.3994232416152954,1.3994216918945312,1.6303935126416036e-06,1.069637894630432,0.0,0.0,0.0,22.952390670776367,25.0,51.42494583129883,-0.0,210.93809509277344,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9048673510551452,0.1447042673826217,0.130128413438797,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9160555005073548,0.1496087461709976,0.141665980219841,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9046034216880798,0.1445428878068924,0.1011271849274635,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.53564453125,0.8629398941993713,0.1257794499397277,0.1191977262496948,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9187053442001344,0.1504891961812973,0.6770793795585632,289.53662109375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.239013671875,289.5398864746094,1.0,0.2532640695571899,1.0,1.0,0.0,1.0,-1.4032264947891235,1.4032249450683594,1.6384873333663563e-06,1.072725534439087,0.0,0.0,0.0,22.939727783203125,25.0,51.424922943115234,-0.0,212.3343963623047,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.554443359375,0.9078556895256042,0.1454065442085266,0.1307535320520401,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.55450439453125,0.9192523956298828,0.1503151059150695,0.1423274725675583,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.554443359375,0.9074021577835084,0.1451646238565445,0.1015571802854538,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5541381835937,0.8655180931091309,0.1263631582260131,0.1197433471679687,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5545349121094,0.92075777053833,0.1506986916065216,0.6780036687850952,289.5550842285156,289.3067932128906,289.6116638183594,288.3301696777344,289.6102294921875,297.24041748046875,289.558349609375,1.0,0.2537718713283539,1.0,1.0,0.0,1.0,-1.407051920890808,1.4070502519607544,1.6466536862935754e-06,1.0758298635482788,0.0,0.0,0.0,22.926834106445312,25.0,51.42490005493164,-0.0,213.7452392578125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910962462425232,0.1461128145456314,0.1313821971416473,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.922518789768219,0.1510264277458191,0.1429936289787292,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9103124737739564,0.1457903087139129,0.1019899025559425,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8681449890136719,0.1269521713256836,0.1202939599752426,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9228500723838806,0.1509080976247787,0.6789272427558899,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.57684326171875,1.0,0.2542823553085327,1.0,1.0,0.0,1.0,-1.4108952283859253,1.4108935594558716,1.6548837038499189e-06,1.0789473056793213,0.0,0.0,0.0,22.91376495361328,25.0,51.424842834472656,-0.0,215.1694183349609,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914306640625,0.9141796827316284,0.1468242555856704,0.1320154815912246,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.59149169921875,0.9258514642715454,0.1517442911863327,0.1436658948659896,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914306640625,0.913329005241394,0.1464211791753769,0.1024262011051178,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59112548828125,0.8708271384239197,0.1275480836629867,0.1208510771393776,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.59149169921875,0.9249834418296814,0.1511174142360687,0.679850161075592,289.5920715332031,289.36163330078125,289.6483459472656,288.3548583984375,289.6468811035156,297.2433166503906,289.5953063964844,1.0,0.254796415567398,1.0,1.0,0.0,1.0,-1.4147629737854004,1.414761304855347,1.663191710576939e-06,1.0820828676223757,0.0,0.0,0.0,22.90048217773437,25.0,51.42487716674805,-0.0,216.60934448242188,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9174908995628356,0.1475399434566497,0.1326525509357452,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9292365312576294,0.1524675339460373,0.144343227148056,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9164376854896544,0.1470563113689422,0.10286545753479,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8735607862472534,0.1281496733427047,0.1214135363698005,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9271547198295592,0.1513267457485199,0.6807728409767151,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.6138000488281,1.0,0.2553134560585022,1.0,1.0,0.0,1.0,-1.4186509847640991,1.4186493158340454,1.6715690662749694e-06,1.0852333307266235,0.0,0.0,0.0,22.88699722290039,25.0,51.42486572265625,-0.0,218.0635986328125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.9208886623382568,0.1482608318328857,0.1332942545413971,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.62847900390625,0.9326704144477844,0.1531974524259567,0.1450267881155014,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.9196332693099976,0.1476967483758926,0.1033083721995353,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6280822753906,0.8763514161109924,0.1287582367658615,0.1219825521111488,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6284484863281,0.92936509847641,0.1515363603830337,0.6816957592964172,289.6290283203125,289.4150085449219,289.6849975585937,288.3795471191406,289.6835632324219,297.2459716796875,289.6322631835937,1.0,0.2558342814445495,1.0,1.0,0.0,1.0,-1.4225647449493408,1.422563076019287,1.6800282764961594e-06,1.0884028673171997,0.0,0.0,0.0,22.87327766418457,25.0,51.4249267578125,-0.0,219.53439331054688,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9243624210357666,0.1489859372377395,0.1339396834373474,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9361448287963868,0.1539327502250671,0.1457153707742691,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9229072332382202,0.1483414620161056,0.1037542149424552,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8791992664337158,0.1293723583221435,0.1225567907094955,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9316179156303406,0.1517470329999923,0.6826216578483582,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.6507568359375,1.0,0.2563582062721252,1.0,1.0,0.0,1.0,-1.426501989364624,1.4265003204345703,1.6885646800801624e-06,1.0915895700454712,0.0,0.0,0.0,22.85910415649414,25.0,51.42494201660156,-0.0,221.0205078125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6654052734375,0.92791348695755,0.149716705083847,0.1345901042222976,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6654663085937,0.9396646022796632,0.1546753048896789,0.14641073346138,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6653747558594,0.9262627959251404,0.1489920020103454,0.1042040586471557,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650695800781,0.8821163773536682,0.1299939900636673,0.1231380477547645,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6654357910156,0.9339218139648438,0.1519590765237808,0.6835530996322632,289.666015625,289.4668884277344,289.7216796875,288.4041748046875,289.7202453613281,297.24755859375,289.6692199707031,1.0,0.2568865716457367,1.0,1.0,0.0,1.0,-1.4304739236831665,1.4304722547531128,1.6972027196970885e-06,1.0948022603988647,0.0,0.0,0.0,22.8442611694336,25.0,51.42514801025391,-0.0,222.5257568359375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.931518018245697,0.150451511144638,0.1352441012859344,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9432071447372437,0.1554230898618698,0.1471109539270401,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9296776056289672,0.1496467292308807,0.104656770825386,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8850903511047363,0.1306209415197372,0.1237242966890335,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.93626469373703,0.1521719843149185,0.6844885349273682,289.6845092773437,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.68768310546875,1.0,0.2574181854724884,1.0,1.0,0.0,1.0,-1.43446946144104,1.4344677925109863,1.7059195442925557e-06,1.0980322360992432,0.0,0.0,0.0,22.82901191711425,25.0,51.42536163330078,-0.0,224.0469207763672,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9351720213890076,0.1511914432048797,0.1359026730060577,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.9467715620994568,0.1561775356531143,0.1478174030780792,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9331493973731996,0.1503068059682846,0.1051131710410118,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.8881279826164246,0.1312547028064727,0.124316930770874,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9386488199234008,0.1523859500885009,0.6854286789894104,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491760253906,289.7061767578125,1.0,0.2579540014266968,1.0,1.0,0.0,1.0,-1.4384961128234863,1.438494324684143,1.7147317521448713e-06,1.1012852191925049,0.0,0.0,0.0,22.813308715820312,25.0,51.42571258544922,-0.0,225.5867614746093,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9388611912727356,0.1519362479448318,0.1365655660629272,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9503457546234132,0.1569383442401886,0.1485298126935959,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9366650581359864,0.1509719938039779,0.1055731028318405,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8912254571914673,0.131894901394844,0.1249156221747398,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9410682320594788,0.1526008397340774,0.6863728761672974,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499694824219,289.7246398925781,1.0,0.2584939301013946,1.0,1.0,0.0,1.0,-1.442551612854004,1.4425498247146606,1.723635023154202e-06,1.1045594215393066,0.0,0.0,0.0,22.79729080200196,25.0,51.42610549926758,-0.0,227.14498901367188,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.9425736665725708,0.1526857912540435,0.1372326910495758,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73944091796875,0.9539199471473694,0.1577054262161255,0.1492481082677841,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.9402137994766236,0.1516422182321548,0.1060365140438079,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7390441894531,0.8943806886672974,0.1325414329767227,0.125520259141922,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393798828125,0.9435187578201294,0.1528166085481643,0.6873209476470947,289.7399597167969,289.5663146972656,289.7950134277344,288.453369140625,289.7935791015625,297.25079345703125,289.7431335449219,1.0,0.259037971496582,1.0,1.0,0.0,1.0,-1.4466350078582764,1.4466333389282229,1.732627993078495e-06,1.1078540086746216,0.0,0.0,0.0,22.78103828430176,25.0,51.42652130126953,-0.0,228.7216796875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9463009238243104,0.1534401476383209,0.137904092669487,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.9574878215789796,0.1584789305925369,0.1499724090099334,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9437881708145142,0.1523175686597824,0.1065034717321395,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8975943326950073,0.1331943869590759,0.1261309534311294,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9459989070892334,0.1530332863330841,0.6882728934288025,289.7584533691406,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.2595862150192261,1.0,1.0,0.0,1.0,-1.4507476091384888,1.4507458209991455,1.7417137314623687e-06,1.1111698150634766,0.0,0.0,0.0,22.764545440673828,25.0,51.42692947387695,-0.0,230.3173217773437,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.9500269293785096,0.1541986912488937,0.138579249382019,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77642822265625,0.9610352516174316,0.1592580676078796,0.1507019996643066,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.9473728537559508,0.1529974341392517,0.1069735512137413,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77606201171875,0.900858998298645,0.1338529884815216,0.1267469376325607,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.9485002756118774,0.1532507389783859,0.6892281770706177,289.77691650390625,289.6138000488281,289.8316650390625,288.4779357910156,289.83026123046875,297.2524108886719,289.78009033203125,1.0,0.2601382136344909,1.0,1.0,0.0,1.0,-1.4548838138580322,1.454882025718689,1.7508808696220513e-06,1.1145026683807373,0.0,0.0,0.0,22.747987747192383,25.0,51.42733001708984,-0.0,231.93069458007807,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9537479877471924,0.1549614369869232,0.1392581313848495,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9645602107048036,0.1600428521633148,0.1514368802309036,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9509647488594056,0.1536818295717239,0.1074467524886131,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.9041916131973268,0.1345172077417373,0.127368226647377,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.951025366783142,0.1534689962863922,0.6901869177818298,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25323486328125,289.7985534667969,1.0,0.2606939971446991,1.0,1.0,0.0,1.0,-1.4590457677841189,1.4590439796447754,1.76013452346524e-06,1.1178538799285889,0.0,0.0,0.0,22.73119163513184,45.0,51.42765426635742,-0.0,233.56202697753903,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.9195244908332824,0.1558177471160888,0.1400403529405594,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8133544921875,0.931082010269165,0.160924881696701,0.1522826105356216,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.916532039642334,0.1544615626335144,0.1080009043216705,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81298828125,0.8750863671302795,0.1352789849042892,0.1281004697084427,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.9155345559120178,0.1537806093692779,0.6916513442993164,289.8138732910156,289.6598205566406,289.86834716796875,288.5025329589844,289.866943359375,297.2548217773437,289.8170166015625,1.0,0.2642640173435211,1.0,1.0,0.0,1.0,-1.4643006324768066,1.4642988443374634,1.7718300568958512e-06,1.122052550315857,0.0,0.0,0.0,24.59712600708008,45.0,51.4124870300293,-0.0,240.3369598388672,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790705800056458,0.1568267047405243,0.1409890055656433,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.888757586479187,0.1619707942008972,0.1533107161521911,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8764218688011169,0.1554005742073059,0.1086874529719352,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394901156425476,0.1362062245607376,0.1290160566568374,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8746905326843262,0.1542550772428512,0.6939689517021179,289.83233642578125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354797363281,1.0,0.2693327069282532,1.0,1.0,0.0,1.0,-1.4713774919509888,1.4713757038116455,1.787655719454051e-06,1.127702236175537,0.0,0.0,0.0,27.69721984863281,65.0,51.42403030395508,-0.0,251.0059967041016,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8502502441406,0.8429207801818848,0.157957836985588,0.1420981884002685,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8503112792969,0.8516325354576111,0.1631556451320648,0.1545211672782898,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8502502441406,0.8404633402824402,0.1564719229936599,0.1095047518610954,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8499755859375,0.8064419031143188,0.1372748464345932,0.1301159709692001,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8502197265625,0.8381507396697998,0.1548695713281631,0.6971516013145447,289.850830078125,289.70440673828125,289.9049987792969,288.5276184082031,289.90362548828125,297.2622375488281,289.8539733886719,1.0,0.2757733464241028,1.0,1.0,0.0,1.0,-1.480282425880432,1.4802806377410889,1.8076984815706965e-06,1.1348098516464231,0.0,0.0,0.0,31.7856559753418,65.0,51.46981430053711,-0.0,265.0456848144531,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8124648928642273,0.1591757982969284,0.1433273702859878,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208204507827759,0.164445698261261,0.1558744013309478,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8099489808082581,0.1576412469148636,0.1104227602481842,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.774968683719635,0.1384512335062027,0.131361111998558,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068298697471619,0.155591070652008,0.701018750667572,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673034667969,289.8725280761719,1.0,0.2832895219326019,1.0,1.0,0.0,1.0,-1.4906216859817505,1.4906198978424072,1.831149575082236e-06,1.1430600881576538,0.0,0.0,0.0,36.715606689453125,53.0,51.53797149658203,-0.0,282.0168151855469,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
