time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8007907271385193,0.1604725867509842,0.1445421576499939,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096522092819214,0.1658317893743515,0.1572297364473343,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.798133373260498,0.1588996797800064,0.111337274312973,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7641127109527588,0.1397262960672378,0.1326109021902084,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7942270040512085,0.1564104259014129,0.7049042582511902,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729797363281,289.8911437988281,1.0,0.2870185375213623,1.0,1.0,0.0,1.0,-1.5009695291519165,1.5009676218032837,1.8548386151451268e-06,1.1513376235961914,0.0,0.0,0.0,39.2181396484375,53.0,51.63459777832031,-0.0,293.0192565917969,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.799139142036438,0.1618469655513763,0.1457665562629699,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8081170320510864,0.167309284210205,0.1586099117994308,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.7964499592781067,0.1602436155080795,0.1122656390070915,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7628790140151978,0.1410952806472778,0.1338880509138107,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7918363213539124,0.1573227196931839,0.7089154124259949,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2791442871094,289.9097595214844,1.0,0.2892530262470245,1.0,1.0,0.0,1.0,-1.5115591287612915,1.5115572214126587,1.8792685523294488e-06,1.159792184829712,0.0,0.0,0.0,40.10869216918945,41.0,51.69272613525391,-0.0,300.1297302246094,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247741699219,0.8040871024131775,0.1632926762104034,0.1470142006874084,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248352050781,0.813005805015564,0.1688704341650009,0.160026803612709,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.8013644218444824,0.1616659015417099,0.1132172644138336,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92449951171875,0.7677915692329407,0.1425502598285675,0.1352042555809021,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247131347656,0.7960304617881775,0.1583198308944702,0.7131069898605347,289.92529296875,289.78912353515625,289.97833251953125,288.5791320800781,289.9769897460937,297.2857360839844,289.92840576171875,1.0,0.2902145385742187,1.0,1.0,0.0,1.0,-1.5225121974945068,1.522510290145874,1.90474895589432e-06,1.1685315370559692,0.0,0.0,0.0,39.85823822021485,41.0,51.74015045166016,-0.0,304.5433349609375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.814366340637207,0.1648012399673462,0.1482857167720794,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8230212926864624,0.1705052554607391,0.1614793986082077,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8117567300796509,0.1631571799516677,0.1141918897628784,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781452536582947,0.1440809220075607,0.1365582197904586,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058584928512573,0.1593912839889526,0.7174721956253052,289.9439697265625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926330566406,289.9470520019531,1.0,0.2901835739612579,1.0,1.0,0.0,1.0,-1.533818244934082,1.5338163375854492,1.9312774384161457e-06,1.1775472164154053,0.0,0.0,0.0,38.69786071777344,29.0,51.780086517333984,-0.0,306.8007202148437,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9621276855469,0.8302115797996521,0.1663752645254135,0.1495849639177322,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9621887207031,0.8390807509422302,0.1722169518470764,0.1629722416400909,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.96209716796875,0.8276512622833252,0.164720356464386,0.1151927188038826,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.7951031923294067,0.1456905007362365,0.1379545032978058,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9620361328125,0.8214078545570374,0.1605399399995803,0.7220309972763062,289.962646484375,289.8293151855469,290.0150146484375,288.6054992675781,290.013671875,297.2998046875,289.9656982421875,1.0,0.2892241477966308,1.0,1.0,0.0,1.0,-1.545520544052124,1.5455185174942017,1.95897814592172e-06,1.1868726015090942,0.0,0.0,0.0,36.67054748535156,29.0,51.81373977661133,-0.0,306.9874267578125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532378077507019,0.1680045574903488,0.1509106010198593,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.862963080406189,0.1739937663078308,0.1645023226737976,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8505080342292786,0.1663444191217422,0.1162180379033088,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8187341094017029,0.147366851568222,0.1393897086381912,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.843288779258728,0.1617536097764969,0.7267670631408691,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.984375,1.0,0.2875915169715881,1.0,1.0,0.0,1.0,-1.5575884580612185,1.557586431503296,1.987803898373386e-06,1.1964833736419678,0.0,0.0,0.0,33.99808883666992,25.0,51.84274291992188,-0.0,305.6288146972656,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.99951171875,0.8803313374519348,0.1696917712688446,0.152298167347908,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99957275390625,0.8909628987312317,0.1758399307727813,0.1661081612110138,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.877396821975708,0.1680329591035843,0.1172959730029106,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9992370605469,0.8435282707214355,0.1491142064332962,0.1409024000167846,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994201660156,0.8688855171203613,0.1630360782146453,0.731861412525177,290.0,289.8680114746094,290.0516662597656,288.63214111328125,290.05035400390625,297.3147277832031,290.0030517578125,1.0,0.2865484356880188,1.0,1.0,0.0,1.0,-1.5704070329666138,1.5704050064086914,2.0187035261187702e-06,1.2066785097122192,0.0,0.0,0.0,31.552810668945312,25.0,51.86463165283203,-0.0,305.2022399902344,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9146752953529358,0.1714251786470413,0.1537308394908905,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273884892463684,0.177742913365364,0.1677713543176651,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9113375544548036,0.1697738766670227,0.1184132173657417,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8748719096183777,0.1509197056293487,0.1424738019704818,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9012755751609802,0.1643745005130767,0.7372248768806458,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855801880359649,1.0,1.0,0.0,1.0,-1.5837911367416382,1.5837891101837158,2.0512882201728644e-06,1.2173198461532593,0.0,0.0,0.0,29.16683387756348,25.0,51.89197540283203,-0.0,305.1876220703125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03692626953125,0.9553920030593872,0.1732056885957718,0.1552221626043319,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369873046875,0.9674676060676576,0.179704800248146,0.1695072501897812,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03692626953125,0.9520959854125975,0.1715687960386276,0.1195808053016662,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03668212890625,0.9106899499893188,0.1527853906154632,0.1441192477941513,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.940346360206604,0.1657705307006836,0.742928683757782,290.03741455078125,289.9052429199219,290.0883483886719,288.6590270996094,290.0870666503906,297.3300476074219,290.0404052734375,1.0,0.2853108942508697,1.0,1.0,0.0,1.0,-1.597889423370361,1.597887396812439,2.085959522446501e-06,1.2285181283950806,0.0,0.0,0.0,27.188417434692383,25.0,51.918006896972656,-0.0,306.61480712890625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.98329359292984,0.1750199198722839,0.1567823141813278,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9883636832237244,0.1817674934864044,0.1681621670722961,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9806143045425416,0.173404186964035,0.1208065599203109,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9430212378501892,0.1546973139047622,0.1458489745855331,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9699442386627196,0.1672101765871048,0.7490208745002747,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.05938720703125,1.0,0.2852614820003509,1.0,1.0,0.0,1.0,-1.6076468229293823,1.60764479637146,2.110524292220361e-06,1.236574649810791,0.0,0.0,0.0,25.978715896606445,45.0,52.11109161376953,-0.0,308.30828857421875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.983434557914734,0.1768774390220642,0.1584313362836837,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9864215850830078,0.1841890811920166,0.1686355173587799,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.9808284044265748,0.1752907037734985,0.1221065372228622,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9439297318458556,0.1566665023565292,0.1476848721504211,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.9695621728897096,0.1687059253454208,0.7556074857711792,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465576171875,290.0776672363281,1.0,0.2885292172431946,1.0,1.0,0.0,1.0,-1.6232272386550903,1.6232250928878784,2.1490718609129544e-06,1.2485324144363403,0.0,0.0,0.0,26.45054817199707,45.0,51.76019287109375,-0.0,317.0009460449219,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9757463932037354,0.1787829995155334,0.1601440459489822,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.9874221086502076,0.1862403154373169,0.1756421029567718,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.973050594329834,0.1772338300943374,0.123461902141571,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9352468252182008,0.1586989462375641,0.1496019661426544,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9604901671409608,0.1702626049518585,0.7625731229782104,290.0932006835937,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3542785644531,290.0962219238281,1.0,0.2939029335975647,1.0,1.0,0.0,1.0,-1.650567889213562,1.6505656242370603,2.2185156467458e-06,1.2701334953308103,0.0,0.0,0.0,27.660629272460938,65.0,51.82568740844727,-0.0,333.2469787597656,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.9222689867019652,0.180691048502922,0.1619869619607925,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11199951171875,0.9370352625846864,0.1883054375648498,0.177696481347084,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119079589844,0.9192415475845336,0.1791883111000061,0.1249245479702949,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117248535156,0.8843622207641602,0.1607491225004196,0.1516703963279724,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1118469238281,0.9053467512130736,0.1718316823244094,0.7702385187149048,290.1124267578125,289.8955383300781,290.1616516113281,288.7133483886719,290.1604309082031,297.3612670898437,290.1153259277344,1.0,0.3003774285316467,1.0,1.0,0.0,1.0,-1.664108157157898,1.6641058921813965,2.2536166852660244e-06,1.280993938446045,0.0,0.0,0.0,31.56183242797852,65.0,52.091407775878906,-0.0,352.230712890625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8807227611541748,0.1826285570859909,0.1638688147068023,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8932609558105469,0.1904371082782745,0.1798394322395324,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8782956004142761,0.1811806559562683,0.1264234483242035,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8477413654327393,0.1628431677818298,0.1537936776876449,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8658127188682556,0.1734401881694793,0.7781428694725037,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.368408203125,290.13409423828125,1.0,0.3080989420413971,1.0,1.0,0.0,1.0,-1.682779312133789,1.6827770471572876,2.3023333142191404e-06,1.2957632541656494,0.0,0.0,0.0,36.104637145996094,85.0,52.107208251953125,-0.0,375.199951171875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8462375402450562,0.1845887452363968,0.1658080369234085,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496276855469,0.8577973246574402,0.1926229149103164,0.18208047747612,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8441652059555054,0.183204248547554,0.1279730200767517,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.8168733716011047,0.1649745106697082,0.1559914350509643,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494445800781,0.83253014087677,0.1750815212726593,0.7863799929618835,290.1500244140625,289.8500671386719,290.1983337402344,288.7406616210937,290.1971435546875,297.3754577636719,290.1528625488281,1.0,0.3168222606182098,1.0,1.0,0.0,1.0,-1.7021862268447876,1.7021838426589966,2.353642685193336e-06,1.3111025094985962,0.0,0.0,0.0,41.63679122924805,85.0,52.13860702514648,-0.0,401.9427185058594,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8182939291000366,0.186569944024086,0.167796179652214,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8292505741119385,0.1948536932468414,0.1843975037336349,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8164219856262207,0.1852567195892334,0.1295662224292755,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7885832786560059,0.1671402156352996,0.1582535952329635,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.804215669631958,0.1767530739307403,0.7949039340019226,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262917995452881,1.0,1.0,0.0,1.0,-1.7222182750701904,1.7222158908843994,2.407323563602404e-06,1.3269232511520386,0.0,0.0,0.0,47.98706817626953,73.0,52.1641845703125,-0.0,432.0377807617188,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872863769531,0.8075459003448486,0.1885762363672256,0.1696974784135818,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1873474121094,0.8189765214920044,0.1971291601657867,0.1866446137428283,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.187255859375,0.8056995868682861,0.1873408555984497,0.1310971677303314,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.18707275390625,0.7782964110374451,0.1693423390388488,0.1604364812374115,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871643066406,0.7927309274673462,0.1784568428993225,0.8030330538749695,290.1877136230469,289.8045959472656,290.2349853515625,288.7679443359375,290.2338256835937,297.3892517089844,290.1905212402344,1.0,0.3317809402942657,1.0,1.0,0.0,1.0,-1.741419553756714,1.7414170503616333,2.4595005925220903e-06,1.3421058654785156,0.0,0.0,0.0,51.47499465942383,73.0,52.210784912109375,-0.0,453.8094482421875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052427768707275,0.1906202584505081,0.1715580523014068,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8170387148857117,0.1994552463293075,0.1888635605573654,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8035176396369934,0.1894667744636535,0.1325999796390533,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7767042517662048,0.1715896427631378,0.1625850349664688,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901561856269836,0.180201768875122,0.8109810948371887,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.3356916904449463,1.0,1.0,0.0,1.0,-1.7602452039718628,1.7602427005767822,2.511286083972664e-06,1.356963872909546,0.0,0.0,0.0,53.11425018310547,61.0,52.20915222167969,-0.0,470.2556457519531,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249755859375,0.8088954091072083,0.1927069276571273,0.1734025180339813,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250366210937,0.8207446336746216,0.2018351554870605,0.1910772025585174,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.8073386549949646,0.1916392594575882,0.1340931206941604,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22479248046875,0.7808927893638611,0.1738868206739425,0.1647237241268158,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2248840332031,0.7935278415679932,0.1819926500320434,0.8188644051551819,290.22540283203125,289.7591247558594,290.27166748046875,288.79522705078125,290.2705078125,297.4030456542969,290.2281494140625,1.0,0.3381942212581634,1.0,1.0,0.0,1.0,-1.778944492340088,1.7789418697357178,2.563356929385918e-06,1.3717094659805298,0.0,0.0,0.0,53.35953903198242,61.0,52.19506454467773,-0.0,482.71917724609375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8169835805892944,0.1948361545801162,0.1752433776855468,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288978934288025,0.2042670100927353,0.1932962834835052,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.815621554851532,0.1938580721616745,0.1355860233306884,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897977828979492,0.176233485341072,0.1668650656938552,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8016796708106995,0.1838295757770538,0.8267444968223572,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396381139755249,1.0,1.0,0.0,1.0,-1.7976444959640503,1.7976418733596802,2.616059418869554e-06,1.3864434957504272,0.0,0.0,0.0,52.516746520996094,49.0,52.17660140991211,-0.0,492.08245849609375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8295658826828003,0.1970108896493911,0.1770867854356765,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8419541716575623,0.2067539244890213,0.1955272555351257,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8283471465110779,0.1961266249418258,0.1370837539434433,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8038172721862793,0.1786333173513412,0.1690161675214767,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8146089911460876,0.1857165843248367,0.8346555233001709,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166564941406,290.2657165527344,1.0,0.3401371240615845,1.0,1.0,0.0,1.0,-1.816417217254639,1.816414475440979,2.669598643478821e-06,1.4012229442596436,0.0,0.0,0.0,50.67112350463867,49.0,52.156131744384766,-0.0,498.5538940429688,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8474529385566711,0.1992306560277938,0.1789400279521942,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.8608961701393127,0.2092950344085693,0.1977772861719131,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8463152647018433,0.1984446793794632,0.1385921686887741,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8223327994346619,0.1810861825942993,0.1711850017309188,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8318482041358948,0.1876542866230011,0.8426392078399658,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232482910156,290.28448486328125,1.0,0.3399112820625305,1.0,1.0,0.0,1.0,-1.83534586429596,1.8353431224823,2.724220848904224e-06,1.4161133766174316,0.0,0.0,0.0,48.02369689941406,37.0,52.135868072509766,-0.0,502.724365234375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002014160156,0.8730617165565491,0.2014940232038498,0.1808075308799743,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002624511719,0.8878750205039978,0.2118888199329376,0.200050801038742,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002014160156,0.8719865083694458,0.2008110731840133,0.1401148438453674,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.300048828125,0.8465794920921326,0.1835909634828567,0.1733764559030532,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30010986328125,0.8558807373046875,0.1896415054798126,0.8507199287414551,290.3006286621094,289.668212890625,290.3450012207031,288.8493347167969,290.3439025878906,297.42987060546875,290.3032531738281,1.0,0.3391183912754059,1.0,1.0,0.0,1.0,-1.854480862617493,1.854478001594544,2.780088607323705e-06,1.4311546087265017,0.0,0.0,0.0,44.71994018554688,37.0,52.11688995361328,-0.0,505.0148010253906,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.910213828086853,0.2037982493638992,0.1826918572187423,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9280291199684144,0.2145322412252426,0.2023501992225647,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9091737270355223,0.2032230943441391,0.141653835773468,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8818477988243103,0.1861448884010315,0.1755932867527008,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.891160786151886,0.1916754990816116,0.8589107394218445,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43658447265625,290.322021484375,1.0,0.3379012644290924,1.0,1.0,0.0,1.0,-1.873849630355835,1.8738467693328853,2.837301281033433e-06,1.4463680982589722,0.0,0.0,0.0,40.89495468139648,25.0,52.0993537902832,-0.0,505.8167114257813,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377685546875,0.9701232314109802,0.2061465680599212,0.1845972090959549,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.9854170680046082,0.2172296047210693,0.2046808749437332,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377685546875,0.969323754310608,0.2056846618652343,0.1432128697633743,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376159667969,0.9397927522659302,0.1887523680925369,0.1778409779071808,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376770019531,0.9496200680732728,0.1937603503465652,0.8672363758087158,290.3381652832031,289.62274169921875,290.38165283203125,288.8760681152344,290.3805847167969,297.4432983398437,290.3407592773437,1.0,0.3363057971000671,1.0,1.0,0.0,1.0,-1.8935043811798096,1.8935015201568604,2.896037130994955e-06,1.4617947340011597,0.0,0.0,0.0,36.57988357543945,25.0,52.084503173828125,-0.0,505.22076416015625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.992569386959076,0.2084845751523971,0.1866399943828582,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35748291015625,0.9733174443244934,0.2206335216760635,0.1835918128490448,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.992069661617279,0.2081415355205536,0.1448824554681778,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.967526912689209,0.1913586556911468,0.1802416443824768,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.975206732749939,0.1958424746990203,0.8762783408164978,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4520874023437,290.36041259765625,1.0,0.3334000408649444,1.0,1.0,0.0,1.0,-1.8867812156677248,1.886778354644776,2.876857024602941e-06,1.4572243690490725,0.0,0.0,0.0,34.855552673339844,45.0,52.57954788208008,-0.0,495.0424499511719,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3754272460937,0.9868266582489014,0.2110821157693863,0.1809716671705246,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.375244140625,0.97157222032547,0.2251031398773193,0.1808990836143493,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3754272460937,0.9898546934127808,0.2107639610767364,0.1423506289720535,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37530517578125,0.9746602177619934,0.1940290778875351,0.1827194392681121,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3753356933594,0.9810792207717896,0.1979915797710418,0.8856876492500305,290.37579345703125,289.5772705078125,290.4183349609375,288.90252685546875,290.4172668457031,297.4671936035156,290.3782043457031,1.0,0.3347233533859253,1.0,1.0,0.0,1.0,-1.8919249773025515,1.891922116279602,2.891474878197186e-06,1.4606857299804688,0.0,0.0,0.0,34.76380157470703,45.0,51.62892532348633,-0.0,497.1569519042969,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935241699219,0.9880465269088744,0.2142898887395858,0.1841687709093094,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9740391373634338,0.2291945517063141,0.1847375631332397,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.991040825843811,0.2139173299074173,0.1448685824871063,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9749314188957214,0.1967582255601883,0.1852784156799316,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.980503797531128,0.2002094835042953,0.8955106735229492,290.3938903808594,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4816589355469,290.3963623046875,1.0,0.338168054819107,1.0,1.0,0.0,1.0,-1.9085023403167725,1.9084993600845337,2.941078719231882e-06,1.473393201828003,0.0,0.0,0.0,35.44355392456055,65.0,51.38290023803711,-0.0,513.1976928710938,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117431640625,0.9917425513267516,0.2173597812652588,0.189647763967514,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.976789116859436,0.2330862581729889,0.1893009841442108,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117736816406,0.994321882724762,0.2168903201818466,0.1490045487880706,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.41168212890625,0.9745402932167052,0.1995485574007034,0.1878984570503235,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.9793235659599304,0.2024971693754196,0.9056704640388488,290.41217041015625,289.53179931640625,290.4549865722656,288.9286193847656,290.4539489746094,297.49371337890625,290.4147644042969,1.0,0.3437844812870025,1.0,1.0,0.0,1.0,-1.9389028549194336,1.9388998746871948,3.03406477542012e-06,1.4972248077392578,0.0,0.0,0.0,36.540897369384766,65.0,51.44277191162109,-0.0,538.5216674804688,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9958972334861756,0.2198628783226013,0.196844533085823,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9802510142326356,0.2367081940174102,0.1955549418926239,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9954434037208556,0.2195693999528885,0.1528198719024658,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9724977016448976,0.2023931145668029,0.190573900938034,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.976556122303009,0.2048360705375671,0.9161062836647034,290.43048095703125,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5024108886719,290.43316650390625,1.0,0.3513782620429992,1.0,1.0,0.0,1.0,-1.981384515762329,1.9813812971115112,3.166401938869967e-06,1.5302939414978027,0.0,0.0,0.0,38.094085693359375,85.0,51.53095626831055,-0.0,572.7298583984375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9820098876953124,0.2219809889793396,0.1989118158817291,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9889007806777954,0.2396558225154876,0.2147440612316131,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9818426966667176,0.2220161706209182,0.1546189486980438,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9567854404449464,0.2052752673625946,0.193337544798851,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.960375964641571,0.2071964293718338,0.9269173741340636,290.4493713378906,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.507568359375,290.4520263671875,1.0,0.3606390953063965,1.0,1.0,0.0,1.0,-2.027738809585572,2.027735471725464,3.31440878653666e-06,1.5663948059082031,0.0,0.0,0.0,40.87905502319336,85.0,51.90475845336914,-0.0,616.5758056640625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.9409934878349304,0.2242472022771835,0.2010424137115478,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.46875,0.9667683839797974,0.2415335327386856,0.2282209396362304,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.941265106201172,0.2245555967092514,0.1564847230911255,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684753417969,0.9137959480285645,0.2081706821918487,0.1962352991104126,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9165640473365784,0.2095510810613632,0.9382834434509276,290.46905517578125,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.505859375,290.4717102050781,1.0,0.3708567321300506,1.0,1.0,0.0,1.0,-2.0668110847473145,2.066807746887207,3.4433455766702536e-06,1.5976630449295044,0.0,0.0,0.0,46.14760208129883,105.0,52.75992965698242,-0.0,665.5823974609375,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8877931237220764,0.2265878170728683,0.2033663094043731,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4879455566406,0.9106795191764832,0.2437101006507873,0.2303812950849533,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8883638381958008,0.2271374613046646,0.158470794558525,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877624511719,0.8663413524627686,0.2110552340745926,0.1992351561784744,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877624511719,0.8678625226020813,0.2118821740150451,0.9500621557235718,290.4882507324219,289.4408569335937,290.5283203125,288.9794921875,290.5273742675781,297.5050048828125,290.4906311035156,1.0,0.3811676204204559,1.0,1.0,0.0,1.0,-2.090381145477295,2.0903775691986084,3.5210896385251544e-06,1.6156859397888184,0.0,0.0,0.0,53.90617752075195,105.0,52.59025192260742,-0.0,713.139892578125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8530939817428589,0.2290018796920776,0.2057715356349945,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8736552000045776,0.2461442053318023,0.2328323721885681,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8538912534713745,0.2297790646553039,0.1605055630207061,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.834624707698822,0.2139691710472107,0.2022640705108642,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8352994918823242,0.2142363339662552,0.961939811706543,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.50616455078125,290.5094299316406,1.0,0.3918673992156982,1.0,1.0,0.0,1.0,-2.1165616512298584,2.116558074951172,3.60915487362945e-06,1.6360836029052734,0.0,0.0,0.0,62.04053497314453,123.0,52.4226188659668,-0.0,764.7242431640625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8280683755874634,0.2314750105142593,0.2082479894161224,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.8468629717826843,0.2487941831350326,0.2355416417121887,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255432128906,0.8290448784828186,0.2324715703725814,0.1625864654779434,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.8110536336898804,0.216910108923912,0.2053264528512954,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.8110446929931641,0.2166124284267425,0.9739473462104796,290.5259094238281,289.3953857421875,290.56500244140625,289.004150390625,290.5640563964844,297.5087890625,290.5282592773437,1.0,0.4025876820087433,1.0,1.0,0.0,1.0,-2.1433873176574707,2.143383502960205,3.7005947888246737e-06,1.6569751501083374,0.0,0.0,0.0,70.41183471679688,123.0,52.34169006347656,-0.0,818.9859619140625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
