time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386400,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8078933358192444,0.2339860051870346,0.2107705175876617,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264940977096558,0.2515748143196106,0.2384026944637298,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8091523051261902,0.2352012693881988,0.1647011190652847,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7906877994537354,0.219876542687416,0.2084201723337173,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.789982795715332,0.219011053442955,0.9860884547233582,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121459960937,290.54705810546875,1.0,0.4133641719818115,1.0,1.0,0.0,1.0,-2.170689344406128,2.1706855297088623,3.794902340814588e-06,1.6782243251800537,0.0,0.0,0.0,79.01005554199219,111.0,52.26970672607422,-0.0,875.8335571289062,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.563232421875,0.7998762130737305,0.2365345954895019,0.2131858617067337,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.8190990090370178,0.2544694542884826,0.2412374466657638,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.563232421875,0.8013960123062134,0.2379688024520874,0.1667320132255554,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631408691406,0.7835453748703003,0.2228715866804123,0.2113895565271377,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631408691406,0.7821773290634155,0.2214354872703552,0.9976263642311096,290.5635986328125,289.3499450683594,290.6016540527344,289.0281982421875,290.6007385253906,297.51611328125,290.5658874511719,1.0,0.4200625717639923,1.0,1.0,0.0,1.0,-2.1968610286712646,2.196857213973999,3.88655189453857e-06,1.6986236572265625,0.0,0.0,0.0,83.7975082397461,111.0,52.25337600708008,-0.0,918.6729736328124,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7986049056053162,0.2391284853219986,0.2155483961105346,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8180753588676453,0.25745889544487,0.2440733164548874,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.800354540348053,0.2407819628715515,0.1687220633029937,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830100059509277,0.2259063720703125,0.2142968475818634,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7809866070747375,0.223897248506546,1.0088586807250977,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5205078125,290.5846862792969,1.0,0.4250850975513458,1.0,1.0,0.0,1.0,-2.2224786281585693,2.222474813461304,3.977334472438088e-06,1.7185554504394531,0.0,0.0,0.0,86.18751525878906,99.0,52.19820785522461,-0.0,952.8291625976562,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.600830078125,0.8019483089447021,0.2417694181203842,0.2178852260112762,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009216308594,0.8214243054389954,0.2605337798595428,0.2469248324632644,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6008605957031,0.8039305210113525,0.2436436116695404,0.1706926971673965,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60076904296875,0.7869691252708435,0.2289859056472778,0.2171731144189834,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007385253906,0.7842813730239868,0.2264015972614288,1.0199337005615234,290.6011962890625,289.3044738769531,290.6383361816406,289.0515441894531,290.6374206542969,297.5252685546875,290.6034240722656,1.0,0.4286655783653259,1.0,1.0,0.0,1.0,-2.247836112976074,2.247832059860229,4.068273938173661e-06,1.7382718324661257,0.0,0.0,0.0,86.7848129272461,99.0,52.14459228515625,-0.0,980.5664672851562,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088040947914124,0.2444548159837722,0.2202108502388,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280969858169556,0.2636800408363342,0.2497937679290771,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8109469413757324,0.2465522289276123,0.1726559847593307,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944431304931641,0.2321109324693679,0.2200371772050857,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910804152488708,0.2289496213197708,1.0309425592422483,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311964213848114,1.0,1.0,0.0,1.0,-2.27309799194336,2.2730937004089355,4.159937361691846e-06,1.7579023838043213,0.0,0.0,0.0,86.02267456054688,87.0,52.09606552124024,-0.0,1003.4896850585938,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8186702728271484,0.2471861392259597,0.2225324660539627,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8381392359733582,0.2668957710266113,0.2526834607124328,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8209447264671326,0.2495103329420089,0.1746182441711425,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.805432915687561,0.2352851033210754,0.222898781299591,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8013976216316223,0.2315450012683868,1.0419318675994873,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5356140136719,290.6408996582031,1.0,0.432828813791275,1.0,1.0,0.0,1.0,-2.2983527183532715,2.298348426818848,4.252638063917402e-06,1.7775168418884275,0.0,0.0,0.0,84.05216217041016,87.0,52.053653717041016,-0.0,1022.1072998046876,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8313145041465759,0.2499601542949676,0.2248582243919372,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8516589999198914,0.2701723575592041,0.2555963099002838,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8338174223899841,0.2525154650211334,0.1765864342451095,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190683126449585,0.2385071665048599,0.2257687598466873,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8146819472312927,0.2341867089271545,1.0529539585113523,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5410461425781,290.6596069335937,1.0,0.4338187277317047,1.0,1.0,0.0,1.0,-2.323697090148926,2.323692798614502,4.34673484051018e-06,1.797191143035889,0.0,0.0,0.0,81.1715087890625,75.0,52.01657104492188,-0.0,1037.5517578125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758117675781,0.8475457429885864,0.2527750134468078,0.2271932810544967,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759033203125,0.8693838715553284,0.2735055088996887,0.2585348188877105,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758117675781,0.8504011034965515,0.2555663883686065,0.1785650849342346,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.8355008959770203,0.241776704788208,0.228654071688652,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757202148437,0.8305255770683289,0.2368744164705276,1.064042329788208,290.6761474609375,289.2135314941406,290.711669921875,289.0960388183594,290.7108154296875,297.546630859375,290.67828369140625,1.0,0.4343231916427612,1.0,1.0,0.0,1.0,-2.3491947650909424,2.3491902351379395,4.442477802513167e-06,1.816975474357605,0.0,0.0,0.0,77.5615463256836,75.0,51.98471832275391,-0.0,1050.506591796875,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686456084251404,0.2556268572807312,0.2295406013727188,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921869993209839,0.2768890261650085,0.2614994347095489,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719424605369568,0.2586595416069031,0.1805566996335983,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563862442970276,0.245090514421463,0.2315586060285568,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504716753959656,0.239605039358139,1.075216293334961,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55230712890625,290.6969909667969,1.0,0.4344885349273681,1.0,1.0,0.0,1.0,-2.374880313873291,2.374875783920288,4.540017016552156e-06,1.8368974924087524,0.0,0.0,0.0,73.3982162475586,63.0,51.95676040649414,-0.0,1061.638916015625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.8965856432914734,0.2585172355175018,0.2319037169218063,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7133178710937,0.9231102466583252,0.280324637889862,0.2644939124584198,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.9003204703330994,0.2617972791194916,0.1825646013021469,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131652832031,0.8841885924339294,0.2484514415264129,0.2344874143600464,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.713134765625,0.8771498799324036,0.2423813641071319,1.0864992141723633,290.71356201171875,289.1680603027344,290.7483215332031,289.11700439453125,290.7474975585937,297.5580749511719,290.7156677246094,1.0,0.4343709647655487,1.0,1.0,0.0,1.0,-2.400801420211792,2.400796890258789,4.6395584831770975e-06,1.8569953441619875,0.0,0.0,0.0,68.73753356933594,63.0,51.93349075317383,-0.0,1071.1705322265625,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9365738034248352,0.2614420652389526,0.2342838197946548,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9646877646446228,0.2838066816329956,0.2675177454948425,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9412263035774232,0.2649754881858825,0.1845897883176803,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9227333664894104,0.2518555819988251,0.2374420166015625,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9137142896652222,0.2451995462179184,1.097899079322815,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5639038085937,290.7343139648437,1.0,0.4340811669826507,1.0,1.0,0.0,1.0,-2.426970958709717,2.4269661903381348,4.741176780953538e-06,1.8772776126861568,0.0,0.0,0.0,63.715213775634766,51.0,51.91326141357422,-0.0,1079.626953125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7508544921875,0.981841206550598,0.264396071434021,0.236710712313652,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509460449219,0.9990000128746032,0.287391185760498,0.2669437825679779,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7508544921875,0.9857107996940612,0.2681902348995209,0.1866563111543655,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75079345703125,0.9710379242897034,0.2552995383739471,0.2404555827379226,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507629394531,0.9621402621269226,0.2480560541152954,1.109572172164917,290.7511901855469,289.1225891113281,290.7850036621094,289.13702392578125,290.7841796875,297.5697937011719,290.7532653808594,1.0,0.4334670305252075,1.0,1.0,0.0,1.0,-2.44934630393982,2.4493415355682373,4.829552835872164e-06,1.8949276208877563,0.0,0.0,0.0,58.9537467956543,51.0,52.09440612792969,-0.0,1084.9942626953125,1.0,283.3404541015625,287.8926696777344,290.3912353515625,290.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9151997873569378e-21,-9.575998936784689e-22,-9.575998936784689e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9214172363281,0.9984681010246276,0.2683607935905456,0.2391176223754882,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.9982277154922484,0.2925161123275757,0.2515482306480407,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216003417969,0.9982280135154724,0.2722604870796203,0.1857928931713104,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91510009765625,0.9902711510658264,0.2593941688537597,0.2436927855014801,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9086303710937,0.982151746749878,0.2515469789505005,1.12229323387146,291.97967529296875,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5844116210937,292.3019714355469,1.0,0.4315117597579956,1.0,1.0,0.0,1.0,-2.4471275806427,2.447122812271118,4.822852133656852e-06,1.8942815065383911,0.9873802065849304,0.9873802065849304,0.0,56.996315002441406,71.0,-6745.33447265625,-0.0,1076.4114990234375,1.0,296.7061767578125,291.2723999023437,290.74639892578125,291.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,1538.1546630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7952886819839478,0.7952963709831238,7.115481537312007e-08,4.207163333892822,4.207152843475342,1.0268719961459284e-05,0.0,0.0,0.0,4565.7900390625,0.0,16.615528106689453,1885.6976318359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2635498046875,0.9971083402633668,0.2794158458709717,0.2322220802307129,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2635498046875,0.9971083402633668,0.3028073310852051,0.2445410192012787,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2635498046875,0.9971083402633668,0.2821550369262695,0.1806171685457229,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2635498046875,0.9971086382865906,0.2680459320545196,0.2445413023233413,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2642517089844,0.9946225881576538,0.259514570236206,1.1483348608016968,293.2426452636719,289.0771484375,290.8216552734375,289.15606689453125,290.8208312988281,297.6581726074219,293.05810546875,1.0,0.4338912665843963,1.0,1.0,0.0,1.0,-2.461247444152832,2.461242437362671,4.876239472650923e-06,1.9039695262908936,1.0,1.0,0.0,56.61249542236328,71.0,-3657.77880859375,-0.0,1088.685791015625,1.0,292.06817626953125,293.60809326171875,292.3973693847656,293.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,2131.92626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0677532404661178,1.0,0.0,0.0,0.972450315952301,0.9724522233009338,6.431228172232295e-08,4.264277935028076,4.264267921447754,9.799972758628428e-06,0.0,0.0,0.0,5978.62646484375,0.0,28.256181716918945,1895.2125244140625,0.0,0.0,0.2482468038797378,1.0,0.0,3.0,1.0,0.0
12387240,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537902832031,0.9972225427627563,0.2823929488658905,0.2328256070613861,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537902832031,0.9972225427627563,0.3077121078968048,0.2451765835285186,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537902832031,0.9972225427627563,0.285843551158905,0.1810865849256515,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537902832031,0.9972225427627563,0.2715665400028229,0.2451765835285186,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.85284423828125,0.997986376285553,0.262124240398407,1.1667120456695557,288.77105712890625,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.6727905273437,288.3998413085937,1.0,0.438324898481369,1.0,1.0,0.0,1.0,-2.486128091812134,2.4861230850219727,4.974966941517778e-06,1.923068046569824,0.9738904237747192,0.9738904237747192,0.0,57.49213409423828,91.0,13516.5029296875,-0.0,1120.94189453125,1.0,283.6958923339844,288.8865661621094,294.2069396972656,295.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,3503.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755511045455932,1.0,0.0,0.0,1.2365905046463013,1.2365931272506714,1.0209356560153537e-07,4.26587438583374,4.265864372253418,9.786354894458782e-06,0.0,0.0,0.0,5633.02978515625,0.0,58.02904510498047,1895.4302978515625,0.0,234.6017608642578,0.3153362572193146,1.0,0.0,3.0,1.0,0.0
12387300,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.9983541369438172,0.2737602889537811,0.2397554069757461,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.9983541369438172,0.3043732047080993,0.2524739801883697,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.9983541369438172,0.2802435755729675,0.1864764243364334,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.9984338879585266,0.2670348882675171,0.2525585889816284,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.991941511631012,0.2566870152950287,1.1670678853988647,286.9534912109375,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.58697509765625,286.89959716796875,1.0,0.4446143805980682,1.0,1.0,0.0,1.0,-2.5189850330352783,2.518980026245117,5.107141987537034e-06,1.9484144449234009,0.940252423286438,0.940252423286438,0.0,59.41020584106445,91.0,17997.794921875,-0.0,1167.7100830078125,1.0,283.2073669433594,286.30145263671875,294.0889587402344,295.7269897460937,293.1499938964844,293.1499938964844,283.1499938964844,5419.31689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710741281509399,1.0,0.0,0.0,1.487574577331543,1.487578511238098,1.4765828382223845e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,0.0,5036.7001953125,0.0,102.07896423339844,1895.4368896484373,0.0,780.1986694335938,0.3750194907188415,1.0,0.0,3.0,1.0,0.0
12387360,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65875244140625,0.9658852815628052,0.2636716067790985,0.2420273423194885,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.9984006881713868,0.2986406087875366,0.2860041856765747,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584167480469,0.9749793410301208,0.2728877663612366,0.1937706172466278,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.9604286551475524,0.2615488171577453,0.2506783604621887,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.9465906620025636,0.2509087324142456,1.1423540115356443,286.65545654296875,288.6816101074219,290.8766784667969,289.1826171875,290.8758850097656,297.4921875,286.6402893066406,1.0,0.4516333639621734,1.0,1.0,0.0,1.0,-2.5396201610565186,2.5396149158477783,5.192630396777531e-06,1.9651297330856323,0.9259713888168336,0.9259713888168336,0.0,65.02159881591797,111.0,19243.8984375,-0.0,1216.3565673828125,1.0,283.1904296875,286.0092468261719,293.439697265625,295.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,8125.13330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640745401382446,1.0,0.0,0.0,1.661286473274231,1.6612915992736816,1.841546435343844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4896.57177734375,0.0,146.83094787597656,1895.4371337890625,0.0,1339.596923828125,0.4255273640155792,1.0,0.0,3.0,1.0,0.0
12387420,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566955566406,0.8619942665100098,0.2560343742370605,0.234708234667778,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552917480469,0.8999776840209961,0.2921923100948334,0.2806450128555298,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.8728712201118469,0.2668359875679016,0.1895315796136856,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.8615109920501709,0.2571870982646942,0.2467402219772339,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.8496372699737549,0.2459806352853775,1.121678590774536,286.45318603515625,288.66070556640625,290.8949890136719,289.1908874511719,290.8941955566406,297.4101257324219,286.4329833984375,1.0,0.4558513462543487,1.0,1.0,0.0,1.0,-2.48905611038208,2.489051103591919,4.989882199879503e-06,1.9269827604293823,0.9094276428222656,0.9094276428222656,0.0,80.56434631347656,111.0,20323.07421875,-0.0,1222.1444091796875,1.0,283.1815185546875,285.8170471191406,292.89422607421875,294.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,9414.4912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052385210990906,1.0,0.0,0.0,1.884796380996704,1.88480281829834,2.3704035356786335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4822.52783203125,0.0,210.392333984375,1895.4371337890625,0.0,1652.3375244140625,0.473737508058548,1.0,0.0,3.0,1.0,0.0
12387480,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8156290054321289,0.2507442533969879,0.2294673323631286,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821655273437,0.8504649996757507,0.2875490188598633,0.2760270237922668,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.8266968727111816,0.262454092502594,0.1863210052251815,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8178325295448303,0.253930389881134,0.2437057942152023,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835693359375,0.8057150840759277,0.2419760525226593,1.1043156385421753,286.2807312011719,288.7045288085937,290.913330078125,289.1988525390625,290.9125061035156,297.3475341796875,286.2684936523437,1.0,0.4598309397697449,1.0,1.0,0.0,1.0,-2.4488275051116943,2.4488227367401123,4.829489625990391e-06,1.8955665826797483,0.8912711143493652,0.8912711143493652,0.0,93.18016052246094,99.0,20938.095703125,-0.0,1227.1943359375,1.0,283.1766662597656,285.6612548828125,292.5244445800781,294.1715393066406,293.1499938964844,293.1499938964844,283.1499938964844,11332.5322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174717783927917,1.0,0.0,0.0,2.0403239727020264,2.0403316020965576,2.777740633064241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4751.42626953125,0.0,268.1468505859375,1895.4371337890625,0.0,1751.27001953125,0.5093863010406494,1.0,0.0,3.0,1.0,0.0
12387540,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.7941667437553406,0.24715057015419,0.225764662027359,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.8304150700569153,0.2843303680419922,0.2726075947284698,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.8068836331367493,0.2593775987625122,0.1839326918125152,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.7982950806617737,0.2516193389892578,0.2413598597049713,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.7848617434501648,0.2388347834348678,1.089641809463501,286.1703796386719,288.6832580566406,290.9316711425781,289.2065124511719,290.9308166503906,297.30255126953125,286.1611328125,1.0,0.4596158266067505,1.0,1.0,0.0,1.0,-2.416941404342652,2.4169366359710693,4.704326329374453e-06,1.8706927299499512,0.8736032247543335,0.8736032247543335,0.0,99.31310272216795,99.0,21206.505859375,-0.0,1215.0087890625,1.0,283.1742858886719,285.5606994628906,292.2982482910156,293.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,13107.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139320373535156,1.0,0.0,0.0,2.143762826919556,2.143771171569824,3.066527369810501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4704.130859375,0.0,313.6544494628906,1895.4371337890625,0.0,1722.3887939453125,0.5368919372558594,1.0,0.0,3.0,1.0,0.0
12387600,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.7846620082855225,0.244773268699646,0.2232095003128051,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.8220606446266174,0.2822306454181671,0.2702215909957886,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.797829270362854,0.2573334574699402,0.1822380125522613,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.7899211049079895,0.2501144111156463,0.2396771758794784,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.7756664752960205,0.2364777028560638,1.0778846740722656,286.0936889648437,288.7260131835937,290.95001220703125,289.2138671875,290.9491577148437,297.27099609375,286.08660888671875,1.0,0.4579574465751648,1.0,1.0,0.0,1.0,-2.392810344696045,2.392805814743042,4.610657470038859e-06,1.851826548576355,0.8550633788108826,0.8550633788108826,0.0,101.474853515625,87.0,21417.4453125,-0.0,1195.7974853515625,1.0,283.1730041503906,285.4905700683594,292.1780700683594,293.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,14821.2529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032665610313416,1.0,0.0,0.0,2.223617553710937,2.223626613616944,3.299237505416386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4681.49560546875,0.0,353.3052062988281,1895.4371337890625,0.0,1636.6270751953125,0.5540881156921387,1.0,0.0,3.0,1.0,0.0
12387660,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.7821778059005737,0.2431690841913223,0.2214467227458953,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.8201932311058044,0.2809002101421356,0.2686249613761902,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.795708179473877,0.2559923529624939,0.1810734868049621,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509033203125,0.7882732152938843,0.2491768598556518,0.2385431975126266,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.7730733156204224,0.2346984595060348,1.0687099695205688,286.0503234863281,288.7042236328125,290.96844482421875,289.22100830078125,290.96759033203125,297.248779296875,286.0471496582031,1.0,0.4552636444568634,1.0,1.0,0.0,1.0,-2.3749823570251465,2.374977827072144,4.5420888454827946e-06,1.837890625,0.8371337056159973,0.8371337056159973,0.0,101.07730865478516,87.0,21461.205078125,-0.0,1173.7264404296875,1.0,283.1723937988281,285.4534912109375,292.1281433105469,293.6342163085937,293.1499938964844,293.1499938964844,283.1499938964844,16137.8212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907064914703369,1.0,0.0,0.0,2.25474214553833,2.254751682281494,3.392244138922252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4666.57470703125,0.0,372.5037841796875,1895.4371337890625,0.0,1538.196533203125,0.5653892755508423,1.0,0.0,3.0,1.0,0.0
12387720,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.7842299938201904,0.2420602887868881,0.2201699018478393,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.8226163387298584,0.2800899446010589,0.2675501108169555,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.7981463670730591,0.2551220655441284,0.1802545189857483,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.7910417318344116,0.2486272305250167,0.2377744913101196,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.7747828364372253,0.2333290874958038,1.061342716217041,286.0275573730469,288.7454528808594,290.98712158203125,289.2280578613281,290.9862670898437,297.2328186035156,286.0257568359375,1.0,0.4518474638462066,1.0,1.0,0.0,1.0,-2.3613932132720947,2.361388921737671,4.490193987294333e-06,1.8272740840911863,0.8185791373252869,0.8185791373252869,0.0,98.96019744873048,75.0,21473.060546875,-0.0,1149.794921875,1.0,283.1720886230469,285.4335327148437,292.12042236328125,293.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,17397.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789681315422058,1.0,0.0,0.0,2.272901773452759,2.272911787033081,3.44710656463576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4663.841796875,0.0,386.2292175292969,1895.4371337890625,0.0,1448.89208984375,0.5682379603385925,1.0,0.0,3.0,1.0,0.0
12387780,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.789799153804779,0.2413310110569,0.2192331254482269,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.8283491134643555,0.2796899974346161,0.2668604850769043,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.8041250109672546,0.2546246349811554,0.1796898692846298,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.7972757816314697,0.2484010756015777,0.2372883856296539,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.7798865437507629,0.2323085367679596,1.0554237365722656,286.0292358398437,288.7227478027344,291.00604248046875,289.2349853515625,291.0051574707031,297.2218017578125,286.0299072265625,1.0,0.4479339122772217,1.0,1.0,0.0,1.0,-2.351061582565308,2.3510570526123047,4.450936103239656e-06,1.8191962242126465,0.8008525371551514,0.8008525371551514,0.0,95.6264419555664,75.0,21348.453125,-0.0,1124.8599853515625,1.0,283.17218017578125,285.43804931640625,292.134521484375,293.59912109375,293.1499938964844,293.1499938964844,283.1499938964844,18224.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691758632659912,1.0,0.0,0.0,2.249828100204468,2.24983811378479,3.377474513399648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4658.505859375,0.0,380.02197265625,1895.4371337890625,0.0,1376.507568359375,0.5668656826019287,1.0,0.0,3.0,1.0,0.0
12387840,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.7984996438026428,0.240903303027153,0.2185682207345962,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8370527625083923,0.2796194851398468,0.2664836049079895,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.8130032420158386,0.2544282078742981,0.1793337017297744,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.8065938353538513,0.2484476566314697,0.2370478212833404,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.7880770564079285,0.2315857261419296,1.0507822036743164,286.0395812988281,288.7622375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2146301269531,286.04132080078125,1.0,0.4436985552310943,1.0,1.0,0.0,1.0,-2.343513250350952,2.343508720397949,4.422352958499687e-06,1.8132860660552976,0.7826133370399475,0.7826133370399475,0.0,91.41327667236328,63.0,21224.962890625,-0.0,1099.6744384765625,1.0,283.1723937988281,285.4491271972656,292.1581115722656,293.6110534667969,293.1499938964844,293.1499938964844,283.1499938964844,19049.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615921854972839,1.0,0.0,0.0,2.223449945449829,2.2234597206115723,3.29873984128426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4657.01318359375,0.0,372.50579833984375,1895.4371337890625,0.0,1321.839111328125,0.5622090697288513,1.0,0.0,3.0,1.0,0.0
12387900,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8100773096084595,0.240709900856018,0.2181141674518585,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.8488081693649292,0.2798080742359161,0.2663542628288269,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8242142200469971,0.2544684410095215,0.1791426241397857,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633850097656,0.8182862401008606,0.2487165629863739,0.2370112985372543,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632629394531,0.7992644309997559,0.2311085164546966,1.0472180843353271,286.0639038085937,288.73858642578125,291.04461669921875,289.2486877441406,291.043701171875,297.2103881835937,286.06695556640625,1.0,0.4392598569393158,1.0,1.0,0.0,1.0,-2.338253974914551,2.338249444961548,4.402480954013299e-06,1.8091604709625244,0.7652577757835388,0.7652577757835388,0.0,86.5755615234375,63.0,21066.712890625,-0.0,1074.6402587890625,1.0,283.1727600097656,285.4736633300781,292.1826477050781,293.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,19773.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558935642242432,1.0,0.0,0.0,2.181304931640625,2.181314706802368,3.174871210376296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4654.19873046875,0.0,358.15972900390625,1895.4371337890625,0.0,1281.58935546875,0.5543859004974365,1.0,0.0,3.0,1.0,0.0
12387960,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8238810300827026,0.2407093644142151,0.2178350239992141,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8641300797462463,0.2802090942859649,0.266429454088211,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.8382368683815002,0.2547034621238708,0.1790887713432312,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.8324437737464905,0.2491731643676757,0.2371503114700317,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.8133359551429749,0.2308396399021148,1.0445857048034668,286.09393310546875,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.2084655761719,286.09716796875,1.0,0.4347026646137237,1.0,1.0,0.0,1.0,-2.334946155548096,2.3349416255950928,4.389987680042395e-06,1.8065552711486816,0.7475103735923767,0.7475103735923767,0.0,81.28802490234375,51.0,20863.6015625,-0.0,1050.0208740234375,1.0,283.1732177734375,285.5021667480469,292.20440673828125,293.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,20380.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65158611536026,1.0,0.0,0.0,2.1328670978546143,2.1328768730163574,3.0354354407791106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4649.01708984375,0.0,341.2752685546875,1895.4371337890625,0.0,1251.6514892578125,0.5445396304130554,1.0,0.0,3.0,1.0,0.0
12388020,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.8407354354858398,0.240863636136055,0.2176929861307144,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8837223052978516,0.2807788848876953,0.2666650712490082,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.856094479560852,0.2550940215587616,0.1791428178548813,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.8501960039138794,0.2497822940349578,0.2374311983585357,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.8297719955444336,0.2307403534650802,1.0427104234695437,286.1361694335937,288.7516784667969,291.0841369628906,289.2621154785156,291.08319091796875,297.2082824707031,286.1400451660156,1.0,0.4300875663757324,1.0,1.0,0.0,1.0,-2.3332056999206543,2.333201169967652,4.383397481433349e-06,1.8051711320877075,0.7307409048080444,0.7307409048080444,0.0,75.69657897949219,51.0,20633.03125,-0.0,1025.92724609375,1.0,283.1738586425781,285.5426025390625,292.2208557128906,293.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,20879.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479953527450562,1.0,0.0,0.0,2.073259830474853,2.0732691287994385,2.868142985334998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4641.60302734375,0.0,320.34869384765625,1895.4371337890625,0.0,1227.0213623046875,0.532587468624115,1.0,0.0,3.0,1.0,0.0
12388080,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8625603914260864,0.2411496788263321,0.2176722139120102,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.9087698459625244,0.2814910411834717,0.2670395374298095,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8793371915817261,0.2556165158748626,0.1792912036180496,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8732733726501465,0.2505221962928772,0.2378376424312591,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8505066633224487,0.2307865172624588,1.0415024757385254,286.1827392578125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2095031738281,286.1886291503906,1.0,0.4254555106163025,1.0,1.0,0.0,1.0,-2.332843780517578,2.3328394889831543,4.381987764645601e-06,1.8048609495162964,0.7144824862480164,0.7144824862480164,0.0,69.88399505615234,39.0,20388.8203125,-0.0,1002.441162109375,1.0,283.1745300292969,285.5877380371094,292.2328491210937,293.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,21245.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447225213050842,1.0,0.0,0.0,2.0069501399993896,2.0069591999053955,2.687611697638204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4630.68603515625,0.0,297.49615478515625,1895.4371337890625,0.0,1204.835205078125,0.5195174813270569,1.0,0.0,3.0,1.0,0.0
12388140,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.8917706608772278,0.2415666729211807,0.21776182949543,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23785400390625,0.9442712664604188,0.2823379933834076,0.2675368189811706,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.9100795984268188,0.2562665045261383,0.1795242130756378,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.9037052392959596,0.2513869106769562,0.2383568286895752,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.878447413444519,0.2309689968824386,1.0408883094787598,286.23846435546875,288.701416015625,291.1246643066406,289.275390625,291.1236877441406,297.2119445800781,286.2442321777344,1.0,0.4208374619483948,1.0,1.0,0.0,1.0,-2.333712577819824,2.3337082862854004,4.385193278721999e-06,1.8055061101913448,0.6988776326179504,0.6988776326179504,0.0,63.909812927246094,39.0,20114.73046875,-0.0,979.60302734375,1.0,283.1753845214844,285.6393737792969,292.2396240234375,293.6373596191406,293.1499938964844,293.1499938964844,283.1499938964844,21447.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411707997322083,1.0,0.0,0.0,1.9391520023345947,1.939160704612732,2.509094940705836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4619.19970703125,0.0,274.7688903808594,1895.4371337890625,0.0,1181.047119140625,0.5054588913917542,1.0,0.0,3.0,1.0,0.0
12388200,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9342116117477416,0.2420807629823684,0.2179476916790008,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.9852911233901978,0.2832880914211273,0.26814004778862,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937927246094,0.9551664590835572,0.2570131421089172,0.1798307597637176,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.293701171875,0.9486799836158752,0.252348393201828,0.2389744371175766,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.9180231094360352,0.2312586009502411,1.040790319442749,286.2948303222656,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2152404785156,286.3013000488281,1.0,0.4162551760673523,1.0,1.0,0.0,1.0,-2.335651397705078,2.3356471061706543,4.392424671095796e-06,1.8069859743118288,0.6838176846504211,0.6838176846504211,0.0,57.82402420043945,42.0,19801.482421875,-0.0,957.4097290039062,1.0,283.1762390136719,285.6917724609375,292.2445983886719,293.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,21649.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373723149299622,1.0,0.0,0.0,1.8678189516067505,1.8678274154663088,2.32789261644939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4604.384765625,0.0,252.25112915039065,1895.4371337890625,0.0,1155.9439697265625,0.4910233318805694,1.0,0.0,3.0,1.0,0.0
12388260,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612976074219,0.961637020111084,0.2426791042089462,0.2183339297771453,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.9990000128746032,0.2845120131969452,0.2624635994434356,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.9803285598754884,0.257841408252716,0.1802919805049896,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.9750432968139648,0.2533894777297973,0.2398006021976471,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.361083984375,0.9458341598510742,0.2316354811191558,1.041722297668457,286.3625183105469,288.6499328613281,291.16619873046875,289.2885437011719,291.1651916503906,297.2196960449219,286.3681335449219,1.0,0.4134576618671417,1.0,1.0,0.0,1.0,-2.33207368850708,2.332069396972656,4.379452093417058e-06,1.8044582605361936,0.6695109009742737,0.6695109009742737,0.0,54.66529846191406,42.0,19509.10546875,-0.0,941.119873046875,1.0,283.1773376464844,285.75396728515625,292.24615478515625,293.6109924316406,293.1499938964844,293.1499938964844,283.1499938964844,21554.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328914761543274,1.0,0.0,0.0,1.7991323471069336,1.799140453338623,2.159830216896808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4592.24755859375,0.0,230.846908569336,1895.4371337890625,0.0,1126.787841796875,0.476538598537445,1.0,0.0,3.0,1.0,0.0
